time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.784745454788208,0.4140585958957672,0.3778521716594696,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9085615277290344,0.6502317786216736,0.619376540184021,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.965773105621338,0.769415020942688,0.5386468768119812,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7889527082443237,0.4208498001098633,0.4041548669338226,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.661241352558136,0.2449796348810196,1.1320669651031494,284.9813232421875,284.95001220703125,300.14324951171875,291.61871337890625,297.9774475097656,297.2644348144531,284.9891052246094,1.0,0.719707727432251,0.3342781960964203,0.3342781960964203,1.0,1.0,-3.689754724502564,0.9130131602287292,2.776741743087769,0.0824164822697639,0.8835914134979248,0.8835914134979248,0.0,270.6427001953125,252.0,58020.85546875,0.0,4572.50048828125,1.0,279.1019592285156,283.05523681640625,294.5814208984375,298.2414855957031,293.1499938964844,293.1499938964844,279.1499938964844,36282.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754871726036072,1.0,0.0,0.0,3.483285665512085,3.4833083152771,8.096018859760079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.66552734375,0.0,1357.5003662109375,1895.4371337890625,0.0,4089.37353515625,0.8705912828445435,1.0,0.0,3.0,1.0,0.0
18116760,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7892102599143982,0.4140752851963043,0.377514898777008,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9140865206718444,0.6498600840568542,0.6186448335647583,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.972157895565033,0.771914541721344,0.5400785803794861,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7935871481895447,0.4210586249828338,0.4040000438690185,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6651624441146851,0.2452374547719955,1.1316848993301392,285.007080078125,284.95001220703125,300.135498046875,291.6125793457031,297.9788818359375,297.2692565917969,285.0061340332031,1.0,0.7167105674743652,0.334178626537323,0.334178626537323,1.0,1.0,-3.689538955688477,0.9126228094100952,2.776916265487671,0.08199954777956,0.918843686580658,0.918843686580658,0.0,264.39288330078125,240.0,58083.74609375,0.0,4532.51318359375,1.0,279.1908264160156,283.08355712890625,294.5761108398437,298.2877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33177.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713502526283264,1.0,0.0,0.0,3.566791534423828,3.5668141841888428,8.488847811349842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8773.9072265625,0.0,1421.911865234375,1895.4371337890625,0.0,4053.09228515625,0.8856629729270935,1.0,0.0,3.0,1.0,0.0
18116820,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7938579320907593,0.4137744605541229,0.3771888613700866,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9200038313865662,0.6491777300834656,0.6179448962211609,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.978399932384491,0.7739454507827759,0.5414910316467285,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7984233498573303,0.4210798442363739,0.4038902521133423,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6693184971809387,0.2454037517309188,1.1315580606460571,284.91436767578125,284.95001220703125,300.12774658203125,291.6064147949219,297.9773254394531,297.2701110839844,284.9047241210937,1.0,0.7137633562088013,0.3340790867805481,0.3340790867805481,1.0,1.0,-3.689723253250122,0.9123482704162598,2.7773749828338623,0.0817296653985977,0.8661282658576965,0.8661282658576965,0.0,258.2066650390625,240.0,58934.67578125,0.0,4494.0322265625,1.0,279.01092529296875,282.96685791015625,294.6429748535156,298.58111572265625,293.1499938964844,293.1499938964844,278.8500061035156,35345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978661298751831,1.0,0.0,0.0,3.5879716873168945,3.5879948139190674,8.589963158556202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8676.0361328125,0.0,1460.43359375,1895.4371337890625,0.0,4117.076171875,0.8891522288322449,1.0,0.0,3.0,1.0,0.0
18116880,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7978827953338623,0.4130155444145202,0.3764573037624359,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9253175854682922,0.6480029225349426,0.6168049573898315,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.983732521533966,0.7753738760948181,0.5424634218215942,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8027294874191284,0.4207499027252197,0.4034933447837829,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6730638742446899,0.2453384548425674,1.1306612491607666,284.8822021484375,284.95001220703125,300.1199951171875,291.60028076171875,297.9714050292969,297.2652893066406,284.8850402832031,1.0,0.7106758952140808,0.3339795172214508,0.3339795172214508,1.0,1.0,-3.687092542648315,0.9112366437911988,2.775855779647827,0.0813028886914253,0.8219996690750122,0.8219996690750122,0.0,252.53086853027344,228.0,58478.375,0.0,4450.9609375,1.0,278.9278869628906,282.9385070800781,294.6357727050781,298.51397705078125,293.1499938964844,293.1499938964844,279.1499938964844,40653.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98276686668396,1.0,0.0,0.0,3.477137804031372,3.477160930633545,8.067465273597918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.64404296875,0.0,1382.3892822265625,1895.4371337890625,0.0,4152.7275390625,0.867119550704956,1.0,0.0,3.0,1.0,0.0
18116940,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8021531701087952,0.4126868546009063,0.3757369518280029,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.93096524477005,0.6472530961036682,0.6156549453735352,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9890377521514891,0.7774192690849304,0.5434731841087341,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8072353601455688,0.4206825196743011,0.403062641620636,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6770009994506836,0.2454152703285217,1.1295558214187622,284.98199462890625,284.95001220703125,300.1122131347656,291.5941467285156,297.9694519042969,297.2656555175781,284.9897766113281,1.0,0.7075261473655701,0.3338799774646759,0.3338799774646759,1.0,1.0,-3.684203147888184,0.9100547432899476,2.774148464202881,0.0807091295719146,0.880622148513794,0.880622148513794,0.0,246.7590789794922,228.0,57848.03515625,0.0,4406.6484375,1.0,279.1015319824219,283.0592956542969,294.55682373046875,298.2059326171875,293.1499938964844,293.1499938964844,279.1499938964844,36262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753580093383788,1.0,0.0,0.0,3.4687540531158447,3.4687764644622803,8.028609386201424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8081.552734375,0.0,1342.587158203125,1895.4371337890625,0.0,4088.243896484375,0.8673253655433655,1.0,0.0,3.0,1.0,0.0
18117000,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8074655532836914,0.4127376973628998,0.3754229843616485,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9378563165664672,0.6469137668609619,0.6149454712867737,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.994928777217865,0.7799438834190369,0.5449137687683105,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.812533974647522,0.4209126830101013,0.4029215574264526,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6818105578422546,0.2456986755132675,1.1292661428451538,285.0111999511719,284.95001220703125,300.1044616699219,291.5879821777344,297.9710693359375,297.27069091796875,285.0096130371094,1.0,0.7045053243637085,0.3337804079055786,0.3337804079055786,1.0,1.0,-3.684180498123169,0.9097238183021544,2.77445650100708,0.0803096443414688,0.9199207425117492,0.9199207425117492,0.0,240.4919586181641,216.0,57933.27734375,0.0,4367.15185546875,1.0,279.1903381347656,283.0906677246094,294.5512390136719,298.2509155273437,293.1499938964844,293.1499938964844,278.8500061035156,32807.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711194038391112,1.0,0.0,0.0,3.5527544021606445,3.552777051925659,8.422163659815851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8751.95703125,0.0,1404.3974609375,1895.4371337890625,0.0,4051.06201171875,0.8829010725021362,1.0,0.0,3.0,1.0,0.0
18117060,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8124873042106628,0.4124307036399841,0.3751229345798492,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9445008635520936,0.6462228894233704,0.6142711639404297,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7819768190383911,0.5449792146682739,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8175855875015259,0.4209259152412414,0.4028334021568298,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6865950226783752,0.2458708733320236,1.129285216331482,284.9138488769531,284.95001220703125,300.0966796875,291.5818176269531,297.96929931640625,297.2713623046875,284.9040222167969,1.0,0.7014501094818115,0.3336776793003082,0.3336776793003082,1.0,1.0,-3.682996988296509,0.9090261459350586,2.77397084236145,0.0801277309656143,0.8641790151596069,0.8641790151596069,0.0,234.60504150390625,216.0,58759.5234375,0.0,4326.87744140625,1.0,279.0116271972656,282.9696655273437,294.6187744140625,298.5458984375,293.1499938964844,293.1499938964844,278.8500061035156,35272.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785060286521912,1.0,0.0,0.0,3.575697660446167,3.57572078704834,8.531293360647396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8651.322265625,0.0,1446.7333984375,1895.4371337890625,0.0,4115.7236328125,0.8863282203674316,1.0,0.0,3.0,1.0,0.0
18117120,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8176120519638062,0.4116812944412231,0.3743563294410705,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9514808058738708,0.6450538635253906,0.613091766834259,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.7838016748428345,0.5339688062667847,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8228932619094849,0.4205968976020813,0.4023959636688232,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6917073130607605,0.2458187788724899,1.1282565593719482,284.88653564453125,284.95001220703125,300.0888977050781,291.5756530761719,297.96490478515625,297.2684631347656,284.8900756835937,1.0,0.6983746886253357,0.3335749506950378,0.3335749506950378,1.0,1.0,-3.6827876567840576,0.908691704273224,2.7740960121154785,0.0781954750418663,0.8232234716415405,0.8232234716415405,0.0,228.2813262939453,219.0,58318.59765625,0.0,4266.59912109375,1.0,278.928466796875,282.9486389160156,294.61083984375,298.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,40405.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825682044029236,1.0,0.0,0.0,3.4597160816192627,3.4597389698028564,7.98682549429941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7942.80029296875,0.0,1362.8392333984375,1895.4371337890625,0.0,4151.0068359375,0.8641948699951172,1.0,0.0,3.0,1.0,0.0
18117180,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.807712733745575,0.4110061526298523,0.3741694390773773,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.937960684299469,0.6440520882606506,0.6125116348266602,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9982752203941344,0.7898681163787842,0.5501055717468262,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.813392698764801,0.4201933443546295,0.4025249481201172,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6829742193222046,0.2456001788377761,1.1298682689666748,284.9602355957031,284.95001220703125,300.0810852050781,291.5694885253906,297.9770202636719,297.27960205078125,284.9559020996094,1.0,0.6932477355003357,0.333472192287445,0.333472192287445,1.0,1.0,-3.6097171306610094,0.8868707418441772,2.722846508026123,0.0675098970532417,0.8607038855552673,0.8607038855552673,0.0,235.23880004882807,219.0,56855.00390625,0.0,4221.39111328125,1.0,279.101318359375,283.0413513183594,294.5296936035156,298.1507263183594,293.1499938964844,293.1499938964844,279.1499938964844,37309.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974866271018982,1.0,0.0,0.0,3.4315996170043945,3.431621789932251,7.857538548705634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.66845703125,0.0,1312.7008056640625,1895.4371337890625,0.0,4083.940673828125,0.8596773743629456,1.0,0.0,3.0,1.0,0.0
18117240,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8153135776519775,0.4111274182796478,0.373713344335556,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9481791853904724,0.6437218189239502,0.6117016077041626,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7947369813919067,0.5378031134605408,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8209474086761475,0.4204578697681427,0.4022229313850403,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6901304721832275,0.2459850162267685,1.1290979385375977,284.9943542480469,284.95001220703125,300.0732727050781,291.5632629394531,297.98248291015625,297.2975769042969,284.9801025390625,1.0,0.6931798458099365,0.3333694636821747,0.3333694636821747,1.0,1.0,-3.635368585586548,0.8943784832954407,2.740990161895752,0.0637859776616096,0.8987097144126892,0.8987097144126892,0.0,227.36387634277344,222.0,57157.4921875,0.0,4191.0888671875,1.0,279.1906433105469,283.0761108398437,294.5210266113281,298.1910705566406,293.1499938964844,293.1499938964844,278.8500061035156,33300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698394536972046,1.0,0.0,0.0,3.523879289627075,3.5239017009735107,8.285816761599563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8664.61328125,0.0,1377.8292236328125,1895.4371337890625,0.0,4039.794189453125,0.8754212260246277,1.0,0.0,3.0,1.0,0.0
18117300,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8198201656341553,0.4110139310359955,0.3734752535820007,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9541047215461732,0.6431747078895569,0.6110398769378662,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.7972016930580139,0.5281664729118347,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8255456686019897,0.4206120371818542,0.4021609425544739,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6946817636489868,0.2463481277227401,1.1295273303985596,284.919921875,284.95001220703125,300.0654296875,291.5570678710937,297.9838562011719,297.3036193847656,284.90899658203125,1.0,0.6932392716407776,0.3332667350769043,0.3332667350769043,1.0,1.0,-3.656394243240357,0.8997970819473267,2.75659728050232,0.0766858011484146,0.8572189211845398,0.8572189211845398,0.0,224.0807647705078,222.0,58323.125,0.0,4188.88525390625,1.0,279.0126647949219,282.98297119140625,294.5892028808594,298.48345947265625,293.1499938964844,293.1499938964844,278.8500061035156,35214.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767377376556396,1.0,0.0,0.0,3.540077209472656,3.54010009765625,8.362165431208268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8598.01171875,0.0,1408.5804443359375,1895.4371337890625,0.0,4100.30224609375,0.8784892559051514,1.0,0.0,3.0,1.0,0.0
18117360,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.819597601890564,0.4103284478187561,0.3730165362358093,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.953731894493103,0.6420580148696899,0.6101576685905457,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.7993761301040649,0.5279744267463684,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8255369067192078,0.4203070104122162,0.4020010232925415,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6948651671409607,0.2463413625955581,1.1299545764923096,284.89947509765625,284.95001220703125,300.0575561523437,291.5508117675781,297.9792785644531,297.3002319335937,284.9023742675781,1.0,0.6929915547370911,0.333265095949173,0.333265095949173,1.0,1.0,-3.654872179031372,0.8993178009986877,2.755554437637329,0.0765790566802024,0.824513852596283,0.824513852596283,0.0,223.9102935791016,225.0,57998.265625,0.0,4183.7412109375,1.0,278.9294738769531,282.9685363769531,294.5841064453125,298.41619873046875,293.1499938964844,293.1499938964844,279.1499938964844,39631.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807238578796388,1.0,0.0,0.0,3.426769495010376,3.42679214477539,7.83543441684742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7912.42529296875,0.0,1324.21435546875,1895.4371337890625,0.0,4135.0126953125,0.857775092124939,1.0,0.0,3.0,1.0,0.0
18117420,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8190208673477173,0.4099728465080261,0.3725466430187225,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9528865814208984,0.6412814855575562,0.6092647314071655,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8020547032356262,0.528492271900177,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8251606822013855,0.4202046990394592,0.401805579662323,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6946621537208557,0.2464292347431183,1.130134105682373,284.9820251464844,284.95001220703125,300.04962158203125,291.5445556640625,297.97821044921875,297.3013916015625,284.9906921386719,1.0,0.6929985880851746,0.333263486623764,0.333263486623764,1.0,1.0,-3.65383243560791,0.8990054130554199,2.7548270225524902,0.0764641165733337,0.8727160692214966,0.8727160692214966,0.0,224.1265563964844,225.0,57295.03515625,0.0,4182.310546875,1.0,279.10040283203125,283.0699157714844,294.5079345703125,298.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,36256.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735534191131592,1.0,0.0,0.0,3.423539161682129,3.4235610961914062,7.820669338798325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.80908203125,0.0,1297.31640625,1895.4371337890625,0.0,4072.43896484375,0.8572036027908325,1.0,0.0,3.0,1.0,0.0
18117480,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8187296986579895,0.4099774956703186,0.3724364638328552,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9523178339004515,0.6409055590629578,0.6087741851806641,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.8052265644073486,0.5289335250854492,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8249916434288025,0.4203861057758331,0.4018761813640594,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6946536898612976,0.2466994076967239,1.131039023399353,285.0163879394531,284.95001220703125,300.04168701171875,291.5382385253906,297.9808044433594,297.3074035644531,285.0148010253906,1.0,0.6932961344718933,0.3332618474960327,0.3332618474960327,1.0,1.0,-3.65480899810791,0.8992918729782104,2.75551700592041,0.0764801874756813,0.9164931178092957,0.9164931178092957,0.0,224.39898681640625,228.0,57469.859375,0.0,4186.6328125,1.0,279.1903381347656,283.1056213378906,294.50213623046875,298.1662292480469,293.1499938964844,293.1499938964844,278.8500061035156,32357.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693719148635864,1.0,0.0,0.0,3.51131558418274,3.5113375186920166,8.22683944079472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.7646484375,0.0,1358.0634765625,1895.4371337890625,0.0,4035.674072265625,0.874160885810852,1.0,0.0,3.0,1.0,0.0
18117540,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8182341456413269,0.4096065461635589,0.3723223209381103,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9514892101287842,0.6401654481887817,0.6083073019981384,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.8079006671905518,0.5297890305519104,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8246458172798157,0.4203377366065979,0.4019837379455566,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6944934129714966,0.246841549873352,1.132133960723877,284.9148864746094,284.95001220703125,300.03369140625,291.53192138671875,297.9797668457031,297.30865478515625,284.90545654296875,1.0,0.6938061714172363,0.3332602381706238,0.3332602381706238,1.0,1.0,-3.6565871238708496,0.8998130559921265,2.7567741870880127,0.076627567410469,0.8583976626396179,0.8583976626396179,0.0,224.929916381836,228.0,58279.66796875,0.0,4194.71484375,1.0,279.0140075683594,282.9801025390625,294.5707092285156,298.4651184082031,293.1499938964844,293.1499938964844,278.8500061035156,35121.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770013689994812,1.0,0.0,0.0,3.539059400558472,3.5390820503234863,8.357357614841021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.8017578125,0.0,1406.8359375,1895.4371337890625,0.0,4102.60400390625,0.877983570098877,1.0,0.0,3.0,1.0,0.0
18117600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.816933810710907,0.4087956547737121,0.3717800378799438,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9497055411338806,0.6389520168304443,0.6073785424232483,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.8098679184913635,0.5316874384880066,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8235985636711121,0.4199428558349609,0.4017800986766815,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6936525106430054,0.246743842959404,1.1323298215866089,284.8841247558594,284.95001220703125,300.0256652832031,291.5255432128906,297.9739074707031,297.303466796875,284.8866271972656,1.0,0.6943744421005249,0.3332585990428924,0.3332585990428924,1.0,1.0,-3.657095432281494,0.8999562859535217,2.757139205932617,0.0767128840088844,0.8157358765602112,0.8157358765602112,0.0,225.946044921875,231.0,57847.94140625,0.0,4202.4228515625,1.0,278.92950439453125,282.9515075683594,294.5641174316406,298.4027709960937,293.1499938964844,293.1499938964844,279.1499938964844,40484.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814661741256714,1.0,0.0,0.0,3.430950403213501,3.430973052978516,7.854565637899213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.884765625,0.0,1334.389892578125,1895.4371337890625,0.0,4141.455078125,0.8566439151763916,1.0,0.0,3.0,1.0,0.0
18117660,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8155444860458374,0.408403605222702,0.3712625503540039,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9477757811546326,0.6381552815437317,0.6064554452896118,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8122256994247437,0.5338006019592285,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8224359154701233,0.4198053181171417,0.4015524387359619,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6926702260971069,0.2467751801013946,1.1323144435882568,284.98272705078125,284.95001220703125,300.017578125,291.5191650390625,297.97119140625,297.302734375,284.990478515625,1.0,0.695009171962738,0.3331508338451385,0.3331508338451385,1.0,1.0,-3.657608985900879,0.899779736995697,2.757829189300537,0.0763963162899017,0.874150812625885,0.874150812625885,0.0,227.07327270507807,231.0,57323.703125,0.0,4210.85107421875,1.0,279.0999450683594,283.0698547363281,294.4848937988281,298.0995178222656,293.1499938964844,293.1499938964844,279.1499938964844,36037.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743702411651612,1.0,0.0,0.0,3.42673397064209,3.426755905151367,7.835272413103667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.9443359375,0.0,1298.932861328125,1895.4371337890625,0.0,4079.597412109375,0.8578494191169739,1.0,0.0,3.0,1.0,0.0
18117720,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.814666211605072,0.408361941576004,0.3711442947387695,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9464122653007508,0.6377463340759277,0.6059704422950745,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.8150027990341187,0.5354349613189697,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8216936588287354,0.4199501872062683,0.4016183614730835,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6920886635780334,0.2469925284385681,1.133105993270874,285.0115051269531,284.95001220703125,300.00946044921875,291.5127258300781,297.9718322753906,297.3064880371094,285.00994873046875,1.0,0.6957953572273254,0.333043098449707,0.333043098449707,1.0,1.0,-3.659876823425293,0.9001014828681946,2.759775400161743,0.0761728137731552,0.9133986234664916,0.9133986234664916,0.0,228.03672790527344,234.0,57467.640625,0.0,4222.9814453125,1.0,279.1902770996094,283.1001892089844,294.4785461425781,298.1455078125,293.1499938964844,293.1499938964844,278.8500061035156,32563.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703577160835266,1.0,0.0,0.0,3.514787197113037,3.5148091316223145,8.243114848482946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.908203125,0.0,1363.11669921875,1895.4371337890625,0.0,4044.359130859375,0.8742862939834595,1.0,0.0,3.0,1.0,0.0
18117780,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.813698947429657,0.4079621434211731,0.3710118532180786,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.944945991039276,0.6369900107383728,0.6054962873458862,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.8172984719276428,0.5372304916381836,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8208958506584167,0.4198783338069916,0.4017147719860077,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6914734244346619,0.247091069817543,1.1340707540512085,284.9154052734375,284.95001220703125,300.0012512207031,291.5062255859375,297.9690856933594,297.3057861328125,284.9059143066406,1.0,0.696678876876831,0.3329353332519531,0.3329353332519531,1.0,1.0,-3.662585973739624,0.9005506038665771,2.762035369873047,0.0760492607951164,0.8586112260818481,0.8586112260818481,0.0,229.11338806152344,234.0,58299.40625,0.0,4237.0166015625,1.0,279.0139465332031,282.98052978515625,294.5459289550781,298.4413146972656,293.1499938964844,293.1499938964844,278.8500061035156,35125.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780242443084716,1.0,0.0,0.0,3.5399694442749023,3.539992332458496,8.361657251043653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.3095703125,0.0,1407.819580078125,1895.4371337890625,0.0,4111.52587890625,0.8782294988632202,1.0,0.0,3.0,1.0,0.0
18117840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8120404481887817,0.4071269333362579,0.3704623579978943,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9426767826080322,0.6357652544975281,0.6045719981193542,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8189084529876709,0.539833664894104,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8195212483406067,0.4194656610488891,0.4015083312988281,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6903029680252075,0.2469555884599685,1.1341606378555298,284.8841857910156,284.95001220703125,299.9930114746094,291.49969482421875,297.9616394042969,297.2989196777344,284.88677978515625,1.0,0.697533905506134,0.3328275978565216,0.3328275978565216,1.0,1.0,-3.663808584213257,0.9005577564239502,2.763250827789306,0.0758466199040412,0.8156912922859192,0.8156912922859192,0.0,230.55113220214844,237.0,57868.18359375,0.0,4249.31298828125,1.0,278.9294738769531,282.9515686035156,294.5388488769531,298.3786315917969,293.1499938964844,293.1499938964844,279.1499938964844,40506.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982529878616333,1.0,0.0,0.0,3.43174147605896,3.4317643642425537,7.858188268983213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7885.685546875,0.0,1335.3311767578125,1895.4371337890625,0.0,4150.67529296875,0.8568177223205566,1.0,0.0,3.0,1.0,0.0
18117900,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8103622198104858,0.4067091643810272,0.3699336349964142,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9403684735298156,0.6349545121192932,0.6036487221717834,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.820949137210846,0.542490541934967,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8181077837944031,0.4193118512630462,0.401276558637619,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6890704035758972,0.246952936053276,1.1340413093566897,284.9830017089844,284.95001220703125,299.9847106933594,291.4931030273437,297.95782470703125,297.2967834472656,284.99072265625,1.0,0.6983860731124878,0.3327198326587677,0.3327198326587677,1.0,1.0,-3.664832830429077,0.900509238243103,2.764323472976685,0.0755494013428688,0.8743759393692017,0.8743759393692017,0.0,232.00933837890625,237.0,57343.4140625,0.0,4261.21630859375,1.0,279.0999755859375,283.0700988769531,294.459228515625,298.07489013671875,293.1499938964844,293.1499938964844,279.1499938964844,36034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975458562374115,1.0,0.0,0.0,3.427753448486328,3.427775382995605,7.83993471031863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.15869140625,0.0,1299.9188232421875,1895.4371337890625,0.0,4089.123291015625,0.858073353767395,1.0,0.0,3.0,1.0,0.0
18117960,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.809237003326416,0.4066203236579895,0.3697893023490906,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.938692271709442,0.6345069408416748,0.6031460165977478,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.8234134316444397,0.5445693135261536,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8171535134315491,0.4194252789020538,0.4013284742832184,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6882761716842651,0.2471291273832321,1.134709119796753,285.00994873046875,284.95001220703125,299.9763488769531,291.4864807128906,297.9573059082031,297.299072265625,285.0087280273437,1.0,0.699333906173706,0.3326049447059631,0.3326049447059631,1.0,1.0,-3.667417764663696,0.9009011387825012,2.76651668548584,0.075331725180149,0.9110726714134216,0.9110726714134216,0.0,233.23989868164065,240.0,57436.9375,0.0,4275.9306640625,1.0,279.19073486328125,283.09918212890625,294.4526062011719,298.1208190917969,293.1499938964844,293.1499938964844,278.8500061035156,32823.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715397357940674,1.0,0.0,0.0,3.5149879455566406,3.515010118484497,8.244057312367659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8667.2265625,0.0,1365.1995849609375,1895.4371337890625,0.0,4054.758544921875,0.8741905689239502,1.0,0.0,3.0,1.0,0.0
18118020,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8080827593803406,0.4062095880508423,0.3696408569812774,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9369993805885316,0.6337478756904602,0.6026625037193298,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.8254553079605103,0.5466920733451843,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8162022829055786,0.4193455874919891,0.4014152586460113,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6875066757202148,0.247202068567276,1.135562300682068,284.9163513183594,284.95001220703125,299.9678955078125,291.47979736328125,297.953857421875,297.29754638671875,284.9067687988281,1.0,0.7003363370895386,0.3324900865554809,0.3324900865554809,1.0,1.0,-3.670344352722168,0.9013895392417908,2.7689547538757324,0.0751987174153328,0.8581386208534241,0.8581386208534241,0.0,234.51882934570312,240.0,58312.69140625,0.0,4291.8896484375,1.0,279.0140075683594,282.9815673828125,294.51934814453125,298.41558837890625,293.1499938964844,293.1499938964844,278.8500061035156,35168.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791659116744996,1.0,0.0,0.0,3.540068864822388,3.5400915145874023,8.362125640815066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8578.8291015625,0.0,1408.2374267578125,1895.4371337890625,0.0,4121.46875,0.8782773613929749,1.0,0.0,3.0,1.0,0.0
18118080,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8062750697135925,0.4053674042224884,0.3690873682498932,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9345837831497192,0.6325259208679199,0.6017423868179321,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.8268298506736755,0.5495160818099976,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8147293329238892,0.4189299643039703,0.4012082815170288,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6862479448318481,0.247046485543251,1.1355735063552856,284.88824462890625,284.95001220703125,299.9593811035156,291.4730529785156,297.9459228515625,297.2900695800781,284.8909606933594,1.0,0.7012800574302673,0.3323751986026764,0.3323751986026764,1.0,1.0,-3.6717379093170166,0.901422679424286,2.770315170288086,0.0749852582812309,0.8179669380187988,0.8179669380187988,0.0,236.10818481445312,243.0,57911.07421875,0.0,4305.64453125,1.0,278.92950439453125,282.9562683105469,294.5118408203125,298.35076904296875,293.1499938964844,293.1499938964844,279.1499938964844,40305.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836277961730956,1.0,0.0,0.0,3.4309332370758057,3.4309558868408203,7.854487193981186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7885.31494140625,0.0,1333.109130859375,1895.4371337890625,0.0,4160.17724609375,0.8571251630783081,1.0,0.0,3.0,1.0,0.0
18118140,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8044703006744385,0.4049277901649475,0.3685524463653564,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9321771264076232,0.6317022442817688,0.6008216738700867,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8286468386650085,0.5523335933685303,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8132419586181641,0.4187652468681335,0.4009764790534973,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6849586367607117,0.2470216304063797,1.135386943817139,284.9830017089844,284.95001220703125,299.9507751464844,291.4662475585937,297.9415283203125,297.2873229980469,284.9909362792969,1.0,0.7021968364715576,0.3322603106498718,0.3322603106498718,1.0,1.0,-3.67287015914917,0.9013815522193908,2.771488666534424,0.0746734887361526,0.8741684556007385,0.8741684556007385,0.0,237.6841278076172,243.0,57350.3671875,0.0,4318.62109375,1.0,279.10015869140625,283.0704345703125,294.432373046875,298.04864501953125,293.1499938964844,293.1499938964844,279.1499938964844,36078.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976581871509552,1.0,0.0,0.0,3.427628755569458,3.427650690078736,7.839364002393268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8000.2880859375,0.0,1300.106689453125,1895.4371337890625,0.0,4098.94140625,0.8580464720726013,1.0,0.0,3.0,1.0,0.0
18118200,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8032682538032532,0.404844731092453,0.3684037327766418,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9304385781288148,0.631268322467804,0.6003218293190002,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8309468626976013,0.5545288920402527,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8122345209121704,0.4188868105411529,0.4010295867919922,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6841225624084473,0.2471889704465866,1.1359971761703491,285.01470947265625,284.95001220703125,299.9421081542969,291.4593505859375,297.9407958984375,297.2893981933594,285.0130310058594,1.0,0.7031903862953186,0.3321454226970672,0.3321454226970672,1.0,1.0,-3.675525426864624,0.9017910957336426,2.773734331130981,0.0744548514485359,0.9158036708831788,0.9158036708831788,0.0,239.00164794921875,246.0,57497.2421875,0.0,4334.142578125,1.0,279.1903381347656,283.1039428710937,294.4252014160156,298.0926818847656,293.1499938964844,293.1499938964844,278.8500061035156,32451.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725577235221864,1.0,0.0,0.0,3.514829158782959,3.5148513317108154,8.243312663580582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8667.9169921875,0.0,1362.349365234375,1895.4371337890625,0.0,4063.7021484375,0.8746317028999329,1.0,0.0,3.0,1.0,0.0
18118260,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8020570278167725,0.404403954744339,0.3682468235492706,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9287044405937196,0.6304861307144165,0.5998366475105286,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.8327738642692566,0.5567408204078674,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8112400770187378,0.418790340423584,0.4011156260967254,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.683324933052063,0.2472395300865173,1.136797308921814,284.915283203125,284.95001220703125,299.9333190917969,291.4524230957031,297.9367980957031,297.28729248046875,284.9058532714844,1.0,0.7042250037193298,0.3320194780826568,0.3320194780826568,1.0,1.0,-3.6784827709198,0.9022523760795592,2.776230335235596,0.0742916986346244,0.8590009808540344,0.8590009808540344,0.0,240.35208129882807,246.0,58331.46484375,0.0,4350.7119140625,1.0,279.01385498046875,282.9808044433594,294.49237060546875,298.38934326171875,293.1499938964844,293.1499938964844,278.8500061035156,35117.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802597761154176,1.0,0.0,0.0,3.5414576530456543,3.541480302810669,8.368688213522546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8573.7041015625,0.0,1409.3243408203125,1895.4371337890625,0.0,4130.9814453125,0.8785393238067627,1.0,0.0,3.0,1.0,0.0
18118320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8001978993415833,0.4035295248031616,0.3676690459251404,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9262576103210448,0.6292380690574646,0.5988971590995789,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.8339230418205261,0.559644341468811,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8097102642059326,0.4183540940284729,0.4008943140506744,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.682043731212616,0.2470582723617553,1.1367151737213137,284.88409423828125,284.95001220703125,299.9244689941406,291.4454040527344,297.9283752441406,297.2793273925781,284.8866271972656,1.0,0.7051844000816345,0.3318935036659241,0.3318935036659241,1.0,1.0,-3.6797900199890137,0.9022222757339478,2.7775678634643555,0.0740354284644126,0.8161420822143555,0.8161420822143555,0.0,242.00897216796875,249.0,57902.171875,0.0,4364.70556640625,1.0,278.9294128417969,282.9517822265625,294.4848327636719,298.3261108398437,293.1499938964844,293.1499938964844,279.1499938964844,40478.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847928881645204,1.0,0.0,0.0,3.4336674213409424,3.433690309524536,7.867010936024599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.2197265625,0.0,1337.064453125,1895.4371337890625,0.0,4170.244140625,0.8572413325309753,1.0,0.0,3.0,1.0,0.0
18118380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7983781695365906,0.4030705988407135,0.3671106696128845,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9238476753234864,0.6284002065658569,0.5979570150375366,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8355487585067749,0.5625162720680237,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8081710338592529,0.4181777536869049,0.4006476104259491,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6807429194450378,0.2470132112503051,1.1364305019378662,284.9825744628906,284.95001220703125,299.91552734375,291.4383239746094,297.92364501953125,297.2762451171875,284.9902648925781,1.0,0.7061057686805725,0.3317675292491913,0.3317675292491913,1.0,1.0,-3.680800437927246,0.9021075367927552,2.7786927223205566,0.0736753344535827,0.8744611740112305,0.8744611740112305,0.0,243.63702392578125,249.0,57366.046875,0.0,4377.72021484375,1.0,279.1000366210937,283.07012939453125,294.4046325683594,298.0216064453125,293.1499938964844,293.1499938964844,279.1499938964844,36049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777429699897766,1.0,0.0,0.0,3.429151773452759,3.429173707962036,7.846332437111414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7996.0693359375,0.0,1301.410400390625,1895.4371337890625,0.0,4109.07373046875,0.8583858013153076,1.0,0.0,3.0,1.0,0.0
18118440,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7971762418746948,0.4029656052589416,0.3669476509094238,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9221253395080566,0.6279480457305908,0.5974463820457458,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8376648426055908,0.5647407174110413,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8071327209472656,0.4182864427566528,0.400692880153656,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6799025535583496,0.2471606582403183,1.1369647979736328,285.0110168457031,284.95001220703125,299.906494140625,291.43115234375,297.9224853515625,297.2779541015625,285.0094909667969,1.0,0.7070983648300171,0.3316415548324585,0.3316415548324585,1.0,1.0,-3.683359861373901,0.902450442314148,2.780909299850464,0.0734106227755546,0.9133685827255248,0.9133685827255248,0.0,244.9882202148437,252.0,57503.21875,0.0,4393.2626953125,1.0,279.1902770996094,283.1004638671875,294.3973083496094,298.06622314453125,293.1499938964844,293.1499938964844,278.8500061035156,32594.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737491607666016,1.0,0.0,0.0,3.516641855239868,3.5166640281677246,8.251816439042159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8658.908203125,0.0,1365.251953125,1895.4371337890625,0.0,4074.1552734375,0.8747007846832275,1.0,0.0,3.0,1.0,0.0
18118500,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7959684133529663,0.4025124013423919,0.3667740523815155,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9204179644584656,0.6271573305130005,0.5969470143318176,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8393120169639587,0.5669729709625244,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8061076998710632,0.4181828498840332,0.4007688164710998,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6791033148765564,0.2471947371959686,1.137683987617493,284.9150390625,284.95001220703125,299.8973388671875,291.4239196777344,297.9183044433594,297.2756652832031,284.9056091308594,1.0,0.7081257700920105,0.3315155804157257,0.3315155804157257,1.0,1.0,-3.686194896697998,0.902871310710907,2.7833235263824463,0.0732327625155448,0.8585060834884644,0.8585060834884644,0.0,246.36642456054688,252.0,58330.61328125,0.0,4409.74853515625,1.0,279.01385498046875,282.98114013671875,294.4637756347656,298.3606262207031,293.1499938964844,293.1499938964844,278.8500061035156,35157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814201593399048,1.0,0.0,0.0,3.5411508083343506,3.5411736965179443,8.367238137907407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.81640625,0.0,1409.2943115234375,1895.4371337890625,0.0,4141.0556640625,0.8785138130187988,1.0,0.0,3.0,1.0,0.0
