time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7941595911979675,0.401646077632904,0.3661986887454986,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9180695414543152,0.6259239912033081,0.5960148572921753,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.8403033018112183,0.5698477625846863,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8045675158500671,0.4177562892436981,0.4005514681339264,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6778600215911865,0.2470083385705948,1.1375609636306765,284.88775634765625,284.95001220703125,299.8880920410156,291.4165954589844,297.9098815917969,297.2678527832031,284.8913879394531,1.0,0.7090770602226257,0.3313882946968078,0.3313882946968078,1.0,1.0,-3.687434673309326,0.9028159976005554,2.784618616104126,0.0729632526636123,0.8192708492279053,0.8192708492279053,0.0,248.03309631347656,255.0,57981.6484375,0.0,4423.666015625,1.0,278.9287109375,282.9576110839844,294.4559936523437,298.29461669921875,293.1499938964844,293.1499938964844,279.1499938964844,40141.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858949780464172,1.0,0.0,0.0,3.431288480758667,3.4313111305236816,7.856113484194793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.470703125,0.0,1332.3106689453125,1895.4371337890625,0.0,4179.75048828125,0.8576808571815491,1.0,0.0,3.0,1.0,0.0
18118620,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7923809885978699,0.4011633992195129,0.3656332790851593,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9157623648643494,0.6250686049461365,0.5950737595558167,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8417456150054932,0.5726965069770813,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8030271530151367,0.417570412158966,0.400305688381195,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6765949726104736,0.2469478845596313,1.1372358798980713,284.9806823730469,284.95001220703125,299.8787536621094,291.4091796875,297.90484619140625,297.2645263671875,284.9888000488281,1.0,0.709988534450531,0.3312609791755676,0.3312609791755676,1.0,1.0,-3.6883602142333984,0.902670681476593,2.78568959236145,0.0725928023457527,0.8736986517906189,0.8736986517906189,0.0,249.6729888916016,255.0,57352.8359375,0.0,4436.5625,1.0,279.1002197265625,283.06915283203125,294.3757019042969,297.9922790527344,293.1499938964844,293.1499938964844,279.1499938964844,36139.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788722395896912,1.0,0.0,0.0,3.428488254547119,3.4285101890563965,7.843296430110058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.8564453125,0.0,1301.39013671875,1895.4371337890625,0.0,4118.91259765625,0.8582156300544739,1.0,0.0,3.0,1.0,0.0
18118680,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7911922931671143,0.4010452628135681,0.3654506206512451,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9141066074371338,0.624607264995575,0.5945470929145813,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.843701183795929,0.5749196410179138,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8019877076148987,0.4176751673221588,0.4003425240516662,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.675766110420227,0.2470826953649521,1.1377025842666626,285.01336669921875,284.95001220703125,299.8692932128906,291.40167236328125,297.90350341796875,297.2660827636719,285.0118103027344,1.0,0.7109665870666504,0.3311336934566498,0.3311336934566498,1.0,1.0,-3.690783739089966,0.90296733379364,2.7878165245056152,0.0723098516464233,0.9154009222984314,0.9154009222984314,0.0,251.0391845703125,258.0,57499.92578125,0.0,4451.8916015625,1.0,279.1903076171875,283.1039428710937,294.3676147460937,298.0346374511719,293.1499938964844,293.1499938964844,278.8500061035156,32479.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748399257659912,1.0,0.0,0.0,3.514538526535034,3.51456069946289,8.241948989962111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8653.1171875,0.0,1362.2523193359375,1895.4371337890625,0.0,4083.710205078125,0.8746881484985352,1.0,0.0,3.0,1.0,0.0
18118740,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.790014922618866,0.4005779325962066,0.3652681708335876,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9124906659126282,0.6238062977790833,0.5940420627593994,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.8451715707778931,0.577131986618042,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8009839057922363,0.417566567659378,0.4004168212413788,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6749895811080933,0.2471035867929458,1.138372540473938,284.9139099121094,284.95001220703125,299.8597106933594,291.39410400390625,297.8990783691406,297.263671875,284.90460205078125,1.0,0.711979329586029,0.3310063779354095,0.3310063779354095,1.0,1.0,-3.693516254425049,0.903351664543152,2.7901647090911865,0.0721173211932182,0.8581247329711914,0.8581247329711914,0.0,252.42369079589844,258.0,58319.390625,0.0,4468.20654296875,1.0,279.0138854980469,282.9808959960937,294.4339904785156,298.330078125,293.1499938964844,293.1499938964844,278.8500061035156,35176.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982528030872345,1.0,0.0,0.0,3.540525197982788,3.540548086166382,8.364281711692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8558.0556640625,0.0,1408.76904296875,1895.4371337890625,0.0,4150.6591796875,0.8783559799194336,1.0,0.0,3.0,1.0,0.0
18118800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7882300019264221,0.3996799290180206,0.3646697402000427,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9102605581283568,0.6225454807281494,0.5930896997451782,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.845949113368988,0.5799988508224487,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7994673848152161,0.4171224534511566,0.4001875221729278,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6737675070762634,0.2468954175710678,1.1381702423095703,284.8832702636719,284.95001220703125,299.8500061035156,291.38641357421875,297.890380859375,297.255615234375,284.8857727050781,1.0,0.7129117250442505,0.3308790922164917,0.3308790922164917,1.0,1.0,-3.694585084915161,0.9032443761825562,2.7913405895233154,0.0718349367380142,0.8152722716331482,0.8152722716331482,0.0,254.1063995361328,261.0,57877.0234375,0.0,4481.794921875,1.0,278.929443359375,282.9523620605469,294.42578125,298.2657470703125,293.1499938964844,293.1499938964844,279.1499938964844,40552.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870546460151672,1.0,0.0,0.0,3.431681156158448,3.431703805923462,7.857912009967549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7861.791015625,0.0,1335.59521484375,1895.4371337890625,0.0,4189.7373046875,0.8568029999732971,1.0,0.0,3.0,1.0,0.0
18118860,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7864633202552795,0.3991483449935913,0.364076167345047,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9080733060836792,0.6216452717781067,0.5921227931976318,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8471838235855103,0.5828585028648376,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7979372143745422,0.4168930053710937,0.3999207615852356,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6725032925605774,0.2467770427465438,1.1377031803131104,284.9818725585937,284.95001220703125,299.84002685546875,291.3790588378906,297.8848876953125,297.2518615722656,284.98944091796875,1.0,0.7137974500656128,0.3307578265666961,0.3307578265666961,1.0,1.0,-3.695263147354126,0.9030435085296632,2.792219638824463,0.0714680626988411,0.8734979629516602,0.8734979629516602,0.0,255.76919555664065,261.0,57337.3828125,0.0,4494.18408203125,1.0,279.0999450683594,283.0709533691406,294.344970703125,297.9600524902344,293.1499938964844,293.1499938964844,279.1499938964844,36083.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799496531486512,1.0,0.0,0.0,3.426694869995117,3.4267168045043945,7.835092787900066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.5048828125,0.0,1299.2176513671875,1895.4371337890625,0.0,4128.28564453125,0.8578612208366394,1.0,0.0,3.0,1.0,0.0
18118920,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.785180389881134,0.3988934457302093,0.3638170957565307,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9064092636108398,0.6210487484931946,0.5915189981460571,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.8488293886184692,0.5852270722389221,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7968010306358337,0.416867196559906,0.3998819589614868,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6715514659881592,0.2467648386955261,1.137737274169922,285.0093994140625,284.95001220703125,299.8296813964844,291.3724975585937,297.8822326660156,297.2519836425781,285.0078125,1.0,0.7147253751754761,0.3306365311145782,0.3306365311145782,1.0,1.0,-3.69706654548645,0.9031752943992616,2.793891429901123,0.0711741745471954,0.911404013633728,0.911404013633728,0.0,257.212158203125,264.0,57456.60546875,0.0,4508.330078125,1.0,279.1902770996094,283.100830078125,294.3376159667969,298.00360107421875,293.1499938964844,293.1499938964844,278.8500061035156,32660.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758230447769164,1.0,0.0,0.0,3.5134291648864746,3.513451337814331,8.236747248702159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8638.46875,0.0,1362.418701171875,1895.4371337890625,0.0,4092.310546875,0.8739612102508545,1.0,0.0,3.0,1.0,0.0
18118980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7838038206100464,0.3982436954975128,0.3634957671165466,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9046892523765564,0.6200635433197021,0.5908682346343994,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.849898099899292,0.5877165794372559,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.79559326171875,0.4165723323822021,0.3998121917247772,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6705283522605896,0.2465722858905792,1.137628436088562,284.9136047363281,284.95001220703125,299.81890869140625,291.3666381835937,297.8760681152344,297.2476501464844,284.9041748046875,1.0,0.7156492471694946,0.3305152654647827,0.3305152654647827,1.0,1.0,-3.698681116104126,0.9032483100891112,2.7954325675964355,0.0709331780672073,0.8561598062515259,0.8561598062515259,0.0,258.7255249023437,264.0,58257.68359375,0.0,4522.3984375,1.0,279.01416015625,282.9823608398437,294.40478515625,298.2967224121094,293.1499938964844,293.1499938964844,278.8500061035156,35258.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832873344421388,1.0,0.0,0.0,3.5359039306640625,3.535926580429077,8.342461228494358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.6162109375,0.0,1404.5218505859375,1895.4371337890625,0.0,4157.23193359375,0.8773704767227173,1.0,0.0,3.0,1.0,0.0
18119040,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7817838788032532,0.3971344232559204,0.3627307713031769,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9023816585540771,0.618587851524353,0.5897388458251953,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8501988053321838,0.5908536314964294,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7938265800476074,0.4159055352210998,0.3994001150131225,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6689983010292053,0.2461026012897491,1.1364080905914309,284.88543701171875,284.95001220703125,299.8077697753906,291.36151123046875,297.8652648925781,297.23736572265625,284.8880920410156,1.0,0.7164523005485535,0.3303939998149872,0.3303939998149872,1.0,1.0,-3.698218107223511,0.9027089476585388,2.795509099960327,0.0705779120326042,0.8151107430458069,0.8151107430458069,0.0,260.5629577636719,267.0,57809.83203125,0.0,4532.7099609375,1.0,278.9296569824219,282.9574584960937,294.39825439453125,298.2308654785156,293.1499938964844,293.1499938964844,279.1499938964844,40491.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875120520591736,1.0,0.0,0.0,3.4237160682678223,3.423738718032837,7.821477083780337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7850.19677734375,0.0,1327.2073974609375,1895.4371337890625,0.0,4193.67138671875,0.8555293083190918,1.0,0.0,3.0,1.0,0.0
18119100,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.779699444770813,0.3963947296142578,0.3619597852230072,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9000083804130554,0.6174729466438293,0.5885816216468811,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.8509750962257385,0.5935112833976746,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7919589281082153,0.4154585897922516,0.3989360928535461,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6673400402069092,0.2457242012023925,1.1348145008087158,284.979736328125,284.95001220703125,299.7962646484375,291.3570556640625,297.857666015625,297.2314453125,284.98736572265625,1.0,0.7171458601951599,0.3302727043628692,0.3302727043628692,1.0,1.0,-3.696619987487793,0.901838719844818,2.79478120803833,0.0700736492872238,0.870187520980835,0.870187520980835,0.0,262.44927978515625,267.0,57207.921875,0.0,4540.15771484375,1.0,279.0998229980469,283.072021484375,294.3201904296875,297.9272766113281,293.1499938964844,293.1499938964844,279.1499938964844,36228.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980116844177246,1.0,0.0,0.0,3.417560577392578,3.4175825119018555,7.793378244969063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7960.0546875,0.0,1291.2186279296875,1895.4371337890625,0.0,4129.7392578125,0.8558967709541321,1.0,0.0,3.0,1.0,0.0
18119160,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7781068086624146,0.3959579467773437,0.3615365028381347,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.898102343082428,0.6166834235191345,0.5877977609634399,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.8522626161575317,0.5952542424201965,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7904984354972839,0.4152467846870422,0.3987198770046234,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6660152673721313,0.2454889565706253,1.1338293552398682,285.0049133300781,284.95001220703125,299.78436279296875,291.353271484375,297.8534545898437,297.2300109863281,285.00360107421875,1.0,0.7178336977958679,0.3301723301410675,0.3301723301410675,1.0,1.0,-3.6958205699920654,0.9012690186500548,2.794551610946656,0.0696620717644691,0.9043747186660768,0.9043747186660768,0.0,264.0928039550781,270.0,57252.05078125,0.0,4548.29931640625,1.0,279.1907653808594,283.1008605957031,294.3153076171875,297.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33027.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757333993911744,1.0,0.0,0.0,3.5017788410186768,3.501800775527954,8.1822116726471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.1787109375,0.0,1353.0972900390625,1895.4371337890625,0.0,4091.52685546875,0.8712959885597229,1.0,0.0,3.0,1.0,0.0
18119220,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7764612436294556,0.3951938450336456,0.3610988259315491,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8961437344551086,0.6155721545219421,0.5870143175125122,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9985629320144652,0.8531498312950134,0.5965303778648376,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.789000928401947,0.4148226678371429,0.3985173106193542,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6646667718887329,0.2451243698596954,1.132904052734375,284.91180419921875,284.95001220703125,299.7720947265625,291.35009765625,297.8467102050781,297.2254638671875,284.9023132324219,1.0,0.7184736132621765,0.3300719261169433,0.3300719261169433,1.0,1.0,-3.6945314407348633,0.9005565047264099,2.793975114822388,0.069306693971157,0.8501077890396118,0.8501077890396118,0.0,265.7991943359375,270.0,58033.1328125,0.0,4555.46142578125,1.0,279.01513671875,282.9857788085937,294.384765625,298.2628173828125,293.1499938964844,293.1499938964844,278.8500061035156,35503.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828239679336548,1.0,0.0,0.0,3.520225763320923,3.5202486515045166,8.26864550163009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8515.533203125,0.0,1389.9404296875,1895.4371337890625,0.0,4153.2216796875,0.8739944696426392,1.0,0.0,3.0,1.0,0.0
18119280,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7740879654884338,0.3939851820468902,0.3602602481842041,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.893444299697876,0.6139870882034302,0.5857981443405151,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9971596002578736,0.853498101234436,0.5970392227172852,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7868486642837524,0.4140460193157196,0.3980156481266022,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6627561450004578,0.2445093989372253,1.1310783624649048,284.8825988769531,284.95001220703125,299.75946044921875,291.3475341796875,297.8361511230469,297.2160949707031,284.8851623535156,1.0,0.7188947200775146,0.3299715220928192,0.3299715220928192,1.0,1.0,-3.6898813247680655,0.8988547921180725,2.7910265922546387,0.06875541806221,0.8075740337371826,0.8075740337371826,0.0,267.9670104980469,273.0,57473.4921875,0.0,4556.103515625,1.0,278.9302673339844,282.96075439453125,294.3808898925781,298.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,41002.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986720860004425,1.0,0.0,0.0,3.400803565979004,3.4008259773254395,7.717139851592947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7814.0830078125,0.0,1308.069091796875,1895.4371337890625,0.0,4186.86474609375,0.8503832817077637,1.0,0.0,3.0,1.0,0.0
18119340,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7718639969825745,0.3931692540645599,0.3594206869602203,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8909019231796265,0.6127850413322449,0.5845597982406616,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.99586820602417,0.8545530438423157,0.5975721478462219,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7848142981529236,0.4135102331638336,0.397469162940979,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6609176397323608,0.2440164238214492,1.1289514303207395,284.97821044921875,284.95001220703125,299.7464599609375,291.34552001953125,297.8297119140625,297.2122497558594,284.98553466796875,1.0,0.719203531742096,0.3298711478710174,0.3298711478710174,1.0,1.0,-3.6847991943359375,0.8970327377319336,2.787766456604004,0.0680196359753608,0.8633995056152344,0.8633995056152344,0.0,269.94677734375,273.0,56883.72265625,0.0,4554.36669921875,1.0,279.09881591796875,283.077392578125,294.3046569824219,297.89190673828125,293.1499938964844,293.1499938964844,279.1499938964844,36374.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788938760757446,1.0,0.0,0.0,3.3930132389068604,3.3930349349975586,7.681824740757293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7923.28759765625,0.0,1268.2171630859375,1895.4371337890625,0.0,4119.10107421875,0.8505734801292419,1.0,0.0,3.0,1.0,0.0
18119400,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7703885436058044,0.3926825821399688,0.3589379489421844,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8891298770904541,0.6119333505630493,0.583702564239502,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9951987266540528,0.8560513257980347,0.5985463857650757,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7834515571594238,0.4132277071475982,0.3971743583679199,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6596448421478271,0.2436965852975845,1.1275027990341189,285.0074157714844,284.95001220703125,299.7331237792969,291.34405517578125,297.8265075683594,297.2126770019531,285.0058288574219,1.0,0.7195926308631897,0.3297707438468933,0.3297707438468933,1.0,1.0,-3.68225622177124,0.8959575891494751,2.786298513412476,0.0674515068531036,0.901056945323944,0.901056945323944,0.0,271.39971923828125,276.0,56954.0703125,0.0,4556.40869140625,1.0,279.19024658203125,283.1110534667969,294.30181884765625,297.93341064453125,293.1499938964844,293.1499938964844,279.45001220703125,32772.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739998579025269,1.0,0.0,0.0,3.4744789600372314,3.474500894546509,8.055132525441877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7664.7529296875,0.0,1323.533203125,1895.4371337890625,0.0,4076.3525390625,0.8658853769302368,1.0,0.0,3.0,1.0,0.0
18119460,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7689504027366638,0.3920392394065857,0.3584693372249603,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8874032497406006,0.6109369397163391,0.5828762054443359,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9945288896560668,0.8572510480880737,0.5994861721992493,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7821370363235474,0.4128546416759491,0.3969133794307709,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6584334373474121,0.2433345168828964,1.1262367963790894,285.0429992675781,284.95001220703125,299.7194519042969,291.3431091308594,297.8217163085937,297.21099853515625,285.05108642578125,1.0,0.7200027704238892,0.329732745885849,0.329732745885849,1.0,1.0,-3.6799933910369873,0.8951534032821655,2.784840106964112,0.067183181643486,0.9428966641426086,0.9428966641426086,0.0,272.8557434082031,276.0,56234.36328125,0.0,4559.23828125,1.0,279.3958740234375,283.1697998046875,294.2799987792969,297.77001953125,293.1499938964844,293.1499938964844,279.45001220703125,32453.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667856097221376,1.0,0.0,0.0,3.5345771312713623,3.5345993041992188,8.336201631209406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7806.92236328125,0.0,1382.809814453125,1895.4371337890625,0.0,4012.837646484375,0.8785669207572937,1.0,0.0,3.0,1.0,0.0
18119520,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7676511406898499,0.3915944099426269,0.3580635488033294,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.885825514793396,0.6101540923118591,0.58212810754776,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.993966281414032,0.858748197555542,0.6004908680915833,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7809556722640991,0.4126360118389129,0.3967097997665405,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6573424935340881,0.243075281381607,1.1251615285873413,285.0688781738281,284.95001220703125,299.7054138183594,291.3426513671875,297.81890869140625,297.21197509765625,285.0669250488281,1.0,0.7204495072364807,0.3296947181224823,0.3296947181224823,1.0,1.0,-3.678272247314453,0.8945239782333374,2.783748149871826,0.0669054388999939,0.9999528527259828,0.9999528527259828,0.0,274.2203369140625,279.0,56425.328125,0.0,4563.0087890625,1.0,279.4881896972656,283.1972351074219,294.3068542480469,297.8786315917969,293.1499938964844,293.1499938964844,279.1499938964844,30160.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96415913105011,1.0,0.0,0.0,3.6398322582244873,3.639855146408081,8.840075906846323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.5654296875,0.0,1478.3172607421875,1895.4371337890625,0.0,3989.572998046875,0.9019249081611632,1.0,0.0,3.0,1.0,0.0
18119580,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7661784291267395,0.3906995058059692,0.3575687408447265,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.884070634841919,0.608913242816925,0.5812926888465881,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9932278394699096,0.859503984451294,0.6013607978820801,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7796241641044617,0.4121030271053314,0.3964559733867645,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6561387181282043,0.2426254004240036,1.1239948272705078,284.9385986328125,284.95001220703125,299.6910705566406,291.3426513671875,297.811767578125,297.2074584960937,284.92645263671875,1.0,0.7208839058876038,0.329656720161438,0.329656720161438,1.0,1.0,-3.676016330718994,0.8937329053878784,2.782283306121826,0.06670393794775,0.9363586902618408,0.9363586902618408,0.0,275.74658203125,279.0,57457.015625,0.0,4566.283203125,1.0,279.30340576171875,283.0369873046875,294.394775390625,298.2196655273437,293.1499938964844,293.1499938964844,279.1499938964844,32610.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738615155220032,1.0,0.0,0.0,3.71216082572937,3.7121849060058594,9.194897074848996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.41796875,0.0,1577.636962890625,1895.4371337890625,0.0,4075.139892578125,0.915503740310669,1.0,0.0,3.0,1.0,0.0
18119640,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7638048529624939,0.3892190158367157,0.3565480709075928,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8813900351524353,0.6070407629013062,0.5798791646957397,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9916651844978333,0.8594001531600952,0.6015872359275818,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7774677872657776,0.4110933244228363,0.3957930505275726,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6542366147041321,0.2418387234210968,1.1215993165969849,284.87353515625,284.95001220703125,299.6763916015625,291.34307861328125,297.7991027832031,297.19580078125,284.8739929199219,1.0,0.7210856080055237,0.3296187222003937,0.3296187222003937,1.0,1.0,-3.6696908473968506,0.8917440176010132,2.777946710586548,0.0662633776664733,0.8730462789535522,0.8730462789535522,0.0,277.890380859375,282.0,57328.1953125,0.0,4562.0556640625,1.0,279.2225036621094,282.9750671386719,294.3964538574219,298.1778259277344,293.1499938964844,293.1499938964844,279.45001220703125,37675.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799426794052124,1.0,0.0,0.0,3.649839639663696,3.6498639583587646,8.888753200153587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7744.0771484375,0.0,1545.5230712890625,1895.4371337890625,0.0,4128.2255859375,0.9046127200126648,1.0,0.0,3.0,1.0,0.0
18119700,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7613968253135681,0.3880760967731476,0.3554336726665497,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8786699771881104,0.6054803133010864,0.5783304572105408,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9900639057159424,0.8599039912223816,0.6017574071884155,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7752478718757629,0.4102635681629181,0.3949958384037018,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6522432565689087,0.2411177307367324,1.1185882091522217,284.9631652832031,284.95001220703125,299.661376953125,291.3439025878906,297.7899475097656,297.1889343261719,284.9720153808594,1.0,0.7211328744888306,0.329580694437027,0.329580694437027,1.0,1.0,-3.6621060371398926,0.8893911242485046,2.772714853286743,0.0655735582113266,0.9170439839363098,0.9170439839363098,0.0,279.9736328125,282.0,56370.78125,0.0,4553.962890625,1.0,279.40655517578125,283.0922546386719,294.3180236816406,297.8718566894531,293.1499938964844,293.1499938964844,279.45001220703125,36109.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734241366386414,1.0,0.0,0.0,3.627522468566896,3.6275460720062256,8.780383495832211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7841.84423828125,0.0,1509.1182861328125,1895.4371337890625,0.0,4071.30517578125,0.90218847990036,1.0,0.0,3.0,1.0,0.0
18119760,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7597997188568115,0.3874138593673706,0.3547370433807373,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8767820000648499,0.6044185161590576,0.5772179365158081,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9892037510871888,0.861122727394104,0.602459728717804,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.773749828338623,0.4097909927368164,0.3944819867610931,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6508325934410095,0.240620955824852,1.1162630319595337,284.9963073730469,284.95001220703125,299.64605712890625,291.3451232910156,297.78570556640625,297.1885070800781,284.9947509765625,1.0,0.7212629914283752,0.3295666873455047,0.3295666873455047,1.0,1.0,-3.657351016998291,0.8879457116127014,2.7694053649902344,0.0651035606861114,0.952893316745758,0.952893316745758,0.0,281.44488525390625,285.0,56313.9296875,0.0,4549.9375,1.0,279.4906311035156,283.1272277832031,294.3129272460937,297.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,33355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969344198703766,1.0,0.0,0.0,3.702940464019776,3.7029645442962646,9.149275683739688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.0849609375,0.0,1572.792724609375,1895.4371337890625,0.0,4035.429443359375,0.9160149097442628,1.0,0.0,3.0,1.0,0.0
18119820,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.758346438407898,0.3864774703979492,0.3541218936443329,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8750463128089905,0.6030924320220947,0.5762065649032593,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.988442599773407,0.861832857131958,0.6032141447067261,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.772396445274353,0.4091523885726928,0.3940543830394745,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6495571136474609,0.2400355190038681,1.114241361618042,284.89825439453125,284.95001220703125,299.63043212890625,291.3466491699219,297.77886962890625,297.18475341796875,284.8880615234375,1.0,0.7214379906654358,0.3295526802539825,0.3295526802539825,1.0,1.0,-3.6533586978912354,0.8867241144180298,2.766634702682495,0.0648199021816253,0.8924722671508789,0.8924722671508789,0.0,282.8534240722656,285.0,57160.65625,0.0,4547.63037109375,1.0,279.3020324707031,283.0052185058594,294.3856811523437,298.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,35523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768031239509584,1.0,0.0,0.0,3.718528032302856,3.718552589416504,9.226466772815912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8371.330078125,0.0,1607.1243896484375,1895.4371337890625,0.0,4100.873046875,0.9185935258865356,1.0,0.0,3.0,1.0,0.0
18119880,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7562505602836609,0.3850726783275604,0.3531130850315094,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.872654139995575,0.6012728810310364,0.5747742652893066,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.987031102180481,0.8618217706680298,0.6034557819366455,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7704653143882751,0.4081521332263946,0.3933407366275787,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6478087902069092,0.2392032593488693,1.1114068031311035,284.8590087890625,284.95001220703125,299.614501953125,291.3485412597656,297.7675476074219,297.1752319335937,284.8613586425781,1.0,0.7214621901512146,0.3295386731624603,0.3295386731624603,1.0,1.0,-3.646451711654663,0.8846427202224731,2.7618088722229004,0.0643866881728172,0.8371446132659912,0.8371446132659912,0.0,284.7400207519531,288.0,56673.5078125,0.0,4540.21044921875,1.0,279.2227783203125,282.9723815917969,294.3829040527344,298.1403503417969,293.1499938964844,293.1499938964844,279.45001220703125,41119.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806150197982788,1.0,0.0,0.0,3.604828357696533,3.6048529148101807,8.670866122884036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.205078125,0.0,1521.3218994140625,1895.4371337890625,0.0,4134.0673828125,0.8951014876365662,1.0,0.0,3.0,1.0,0.0
18119940,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7542255520820618,0.3840807676315307,0.3520924746990204,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8703356981277466,0.5998590588569641,0.5733112096786499,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.985681414604187,0.862519383430481,0.6037208437919617,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7685825824737549,0.4074158370494842,0.3925825655460357,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6460777521133423,0.2385071218013763,1.1082983016967771,284.97021484375,284.95001220703125,299.5982666015625,291.3506774902344,297.7603454589844,297.1712646484375,284.97857666015625,1.0,0.7214133739471436,0.3295246660709381,0.3295246660709381,1.0,1.0,-3.639124870300293,0.8824434876441956,2.756681203842163,0.063770867884159,0.896713137626648,0.896713137626648,0.0,286.51788330078125,288.0,55844.8203125,0.0,4530.98486328125,1.0,279.4043884277344,283.10992431640625,294.30572509765625,297.8253173828125,293.1499938964844,293.1499938964844,279.45001220703125,36963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721258282661438,1.0,0.0,0.0,3.57502555847168,3.575048923492432,8.528086254955269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7785.95947265625,0.0,1458.406005859375,1895.4371337890625,0.0,4059.9091796875,0.8915644288063049,1.0,0.0,3.0,1.0,0.0
18120000,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7529356479644775,0.3835003972053528,0.3514933586120605,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8687744140625,0.5988825559616089,0.5723006725311279,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9850494861602784,0.8638109564781189,0.6045113801956177,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7673668265342712,0.4070064723491668,0.3921351730823517,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6448914408683777,0.238029733300209,1.1060338020324707,285.0053100585937,284.95001220703125,299.5817565917969,291.35308837890625,297.7572937011719,297.1727294921875,285.00445556640625,1.0,0.721499502658844,0.3295106887817383,0.3295106887817383,1.0,1.0,-3.634870052337648,0.8811488151550293,2.753721237182617,0.0633497759699821,0.9369260668754578,0.9369260668754578,0.0,287.7505187988281,291.0,55827.7421875,0.0,4526.8857421875,1.0,279.4896850585937,283.1484069824219,294.3065795898437,297.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667699337005616,1.0,0.0,0.0,3.647289037704468,3.647312641143799,8.876334618435067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8426.1474609375,0.0,1510.904052734375,1895.4371337890625,0.0,4012.698974609375,0.904684603214264,1.0,0.0,3.0,1.0,0.0
18120060,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7516527771949768,0.3825840651988983,0.3509150147438049,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8672239184379578,0.5975795388221741,0.5713311433792114,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.984383463859558,0.8644909262657166,0.605271577835083,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7661757469177246,0.4063896238803863,0.3917404115200043,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6437482833862305,0.2374428361654281,1.1040246486663818,284.906982421875,284.95001220703125,299.56494140625,291.3557434082031,297.75103759765625,297.1700134277344,284.8969116210937,1.0,0.7216437458992004,0.3295401036739349,0.3295401036739349,1.0,1.0,-3.63103461265564,0.8801043033599854,2.7509303092956543,0.0632210001349449,0.8789756298065186,0.8789756298065186,0.0,289.0446472167969,291.0,56612.73046875,0.0,4524.31591796875,1.0,279.3050537109375,283.025634765625,294.38531494140625,298.1697998046875,293.1499938964844,293.1499938964844,279.1499938964844,35659.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735195636749268,1.0,0.0,0.0,3.665679931640625,3.665704011917114,8.96607502909319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8313.7431640625,0.0,1548.1275634765625,1895.4371337890625,0.0,4072.1416015625,0.9067546129226683,1.0,0.0,3.0,1.0,0.0
18120120,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7496928572654724,0.3811830580234527,0.3499144613742828,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8649789690971375,0.59576416015625,0.5699089169502258,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9829925298690796,0.8644232153892517,0.6054807901382446,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7643725872039795,0.4053961932659149,0.39103764295578,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6421098709106445,0.2366010397672653,1.1011542081832886,284.8689880371094,284.95001220703125,299.5478515625,291.3586120605469,297.74005126953125,297.1612243652344,284.8710021972656,1.0,0.7216426134109497,0.3295695185661316,0.3295695185661316,1.0,1.0,-3.624080896377564,0.8781481385231018,2.7459328174591064,0.0629298463463783,0.8276667594909668,0.8276667594909668,0.0,290.8750305175781,294.0,56089.89453125,0.0,4516.466796875,1.0,279.2244567871094,282.9932556152344,294.38775634765625,298.1095886230469,293.1499938964844,293.1499938964844,279.45001220703125,41252.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770414233207704,1.0,0.0,0.0,3.550278663635254,3.550302743911743,8.410430041294603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7623.81396484375,0.0,1463.2535400390625,1895.4371337890625,0.0,4102.953125,0.8828740119934082,1.0,0.0,3.0,1.0,0.0
18120180,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7477666139602661,0.3801725208759308,0.3488882780075073,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8627684116363525,0.5943292379379272,0.5684390664100647,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.981633186340332,0.8650413155555725,0.605700671672821,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7625827193260193,0.4046484231948852,0.3902779221534729,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6404584050178528,0.2358829379081726,1.0979763269424438,284.9767761230469,284.95001220703125,299.5304870605469,291.3616638183594,297.7330322265625,297.1576843261719,284.9848937988281,1.0,0.7215702533721924,0.3295989632606506,0.3295989632606506,1.0,1.0,-3.616600275039673,0.8760420083999634,2.740558385848999,0.0624499656260013,0.8881131410598755,0.8881131410598755,0.0,292.6291198730469,294.0,55349.8203125,0.0,4506.72998046875,1.0,279.402587890625,283.1266784667969,294.31396484375,297.8013610839844,293.1499938964844,293.1499938964844,279.45001220703125,36773.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684162735939026,1.0,0.0,0.0,3.525933265686035,3.525956153869629,8.295479005937523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7738.13232421875,0.0,1405.0565185546875,1895.4371337890625,0.0,4027.244384765625,0.8805465698242188,1.0,0.0,3.0,1.0,0.0
18120240,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7464967370033264,0.379544049501419,0.3482582569122314,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8612327575683594,0.5932983756065369,0.5673920512199402,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9809556603431702,0.8662168383598328,0.6064226031303406,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7613869905471802,0.4042019546031952,0.3898075819015503,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6392853260040283,0.235364556312561,1.0955733060836792,285.00982666015625,284.95001220703125,299.5128479003906,291.3648376464844,297.7298889160156,297.1592712402344,285.0088195800781,1.0,0.7216235995292664,0.3296283781528473,0.3296283781528473,1.0,1.0,-3.611988306045532,0.87478107213974,2.7372074127197266,0.0621543191373348,0.92872816324234,0.92872816324234,0.0,293.87908935546875,297.0,55360.02734375,0.0,4501.78271484375,1.0,279.48956298828125,283.1632995605469,294.31671142578125,297.8485717773437,293.1499938964844,293.1499938964844,279.1499938964844,33158.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629566669464112,1.0,0.0,0.0,3.602370262145996,3.60239315032959,8.659044397063553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8372.7890625,0.0,1459.8380126953125,1895.4371337890625,0.0,3978.897705078125,0.8946036696434021,1.0,0.0,3.0,1.0,0.0
18120300,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7452143430709839,0.3785750865936279,0.3476363718509674,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8596872091293335,0.5919331908226013,0.566369354724884,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9802231788635254,0.8667698502540588,0.6071007251739502,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7601954936981201,0.403539091348648,0.3893754482269287,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6381346583366394,0.2347286343574524,1.093370795249939,284.9100341796875,284.95001220703125,299.4949645996094,291.3681640625,297.72332763671875,297.1565246582031,284.8998718261719,1.0,0.7217252850532532,0.3296578228473663,0.3296578228473663,1.0,1.0,-3.60766077041626,0.8735982179641724,2.734062671661377,0.0620051734149456,0.8708321452140808,0.8708321452140808,0.0,295.203857421875,297.0,56117.9140625,0.0,4498.0703125,1.0,279.30767822265625,283.0394897460937,294.3973083496094,298.14996337890625,293.1499938964844,293.1499938964844,279.1499938964844,35539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697232842445374,1.0,0.0,0.0,3.623136758804321,3.623160362243652,8.759165552874038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.740234375,0.0,1500.0692138671875,1895.4371337890625,0.0,4038.7705078125,0.8970931768417358,1.0,0.0,3.0,1.0,0.0
18120360,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.743306040763855,0.3771473169326782,0.3466044068336487,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8575019240379333,0.590080976486206,0.5649047493934631,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9787790179252625,0.866610050201416,0.6072393655776978,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7584372162818909,0.4025154709815979,0.3886395692825317,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6365247368812561,0.2338472604751587,1.0903102159500122,284.87554931640625,284.95001220703125,299.476806640625,291.37158203125,297.7123413085937,297.14801025390625,284.87872314453125,1.0,0.7216809391975403,0.3297034204006195,0.3297034204006195,1.0,1.0,-3.60026478767395,0.8715571761131287,2.7287075519561768,0.0617298893630504,0.823919951915741,0.823919951915741,0.0,297.0409240722656,300.0,55660.1484375,0.0,4489.10791015625,1.0,279.22509765625,283.01239013671875,294.4013061523437,298.0899963378906,293.1499938964844,293.1499938964844,279.45001220703125,40881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732969999313354,1.0,0.0,0.0,3.503725528717041,3.503748893737793,8.191311167138338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.681640625,0.0,1411.497802734375,1895.4371337890625,0.0,4070.190185546875,0.8735936284065247,1.0,0.0,3.0,1.0,0.0
