time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7414224147796631,0.3760800957679748,0.3455433845520019,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8553439974784851,0.588578999042511,0.5633890628814697,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.977360188961029,0.8670926690101624,0.6073826551437378,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7566865086555481,0.4017172157764435,0.3878446817398071,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6348949074745178,0.2330769151449203,1.0869392156600952,284.9753112792969,284.95001220703125,299.4584045410156,291.37506103515625,297.7050476074219,297.1444396972656,284.9836730957031,1.0,0.7215643525123596,0.3297490179538727,0.3297490179538727,1.0,1.0,-3.592320919036865,0.8693625330924988,2.722958564758301,0.0612772144377231,0.8797204494476318,0.8797204494476318,0.0,298.8071594238281,300.0,54873.32421875,0.0,4478.25244140625,1.0,279.4013671875,283.13555908203125,294.3280639648437,297.7868347167969,293.1499938964844,293.1499938964844,279.45001220703125,36745.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647464752197266,1.0,0.0,0.0,3.4850802421569824,3.485102653503418,8.104362336780468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7692.43603515625,0.0,1362.6368408203125,1895.4371337890625,0.0,3994.78173828125,0.8713262677192688,1.0,0.0,3.0,1.0,0.0
18120480,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7401348948478699,0.375382512807846,0.3448561728000641,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8537982702255249,0.5874663591384888,0.5622713565826416,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.976598858833313,0.8681221008300781,0.6080062389373779,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7554749846458435,0.4012084007263183,0.3873215019702911,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6336939334869385,0.232495978474617,1.0842843055725098,285.00634765625,284.95001220703125,299.4397888183594,291.37860107421875,297.70147705078125,297.1457824707031,285.0048217773437,1.0,0.721561074256897,0.3297946155071258,0.3297946155071258,1.0,1.0,-3.5870707035064697,0.8679623603820801,2.7191083431243896,0.0609957501292228,0.9183681011199952,0.9183681011199952,0.0,300.0935363769531,303.0,54870.09375,0.0,4471.82568359375,1.0,279.489501953125,283.1694641113281,294.3306884765625,297.834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33148.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592832922935486,1.0,0.0,0.0,3.565577507019043,3.5656001567840576,8.48307024625683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8320.822265625,0.0,1420.412841796875,1895.4371337890625,0.0,3946.1943359375,0.8859294652938843,1.0,0.0,3.0,1.0,0.0
18120540,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7388411164283752,0.3743586242198944,0.3441784381866455,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.852250337600708,0.5860322713851929,0.5611774921417236,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.975788950920105,0.8685457110404968,0.6085885763168335,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7542728185653687,0.4004900157451629,0.3868342041969299,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6325154304504395,0.2318008244037628,1.0818132162094116,284.909423828125,284.95001220703125,299.4208984375,291.38214111328125,297.6946716308594,297.1430053710937,284.899169921875,1.0,0.7216001749038696,0.3298402428627014,0.3298402428627014,1.0,1.0,-3.582085609436035,0.8666347861289978,2.7154507637023926,0.0608543381094932,0.8615714907646179,0.8615714907646179,0.0,301.44482421875,303.0,55614.67578125,0.0,4466.51708984375,1.0,279.3100891113281,283.0500183105469,294.41131591796875,298.13299560546875,293.1499938964844,293.1499938964844,279.1499938964844,35596.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660425782203674,1.0,0.0,0.0,3.583213329315185,3.5832364559173584,8.567193958697317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8217.1826171875,0.0,1457.1591796875,1895.4371337890625,0.0,4006.26318359375,0.8881589770317078,1.0,0.0,3.0,1.0,0.0
18120600,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7369619607925415,0.3728819787502289,0.3431001305580139,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8501103520393372,0.5841175317764282,0.5596513152122498,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9742748141288756,0.8682559132575989,0.6086364388465881,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7525448799133301,0.399414986371994,0.3860486149787903,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6309072375297546,0.2308643013238906,1.0785019397735596,284.87408447265625,284.95001220703125,299.4017944335937,291.3856811523437,297.68341064453125,297.13446044921875,284.8764038085937,1.0,0.7214951515197754,0.3298858404159546,0.3298858404159546,1.0,1.0,-3.5740890502929688,0.864415168762207,2.709674119949341,0.0605405010282993,0.8131205439567566,0.8131205439567566,0.0,303.2900085449219,306.0,55045.0078125,0.0,4456.0498046875,1.0,279.2272033691406,283.0211181640625,294.41522216796875,298.0740966796875,293.1499938964844,293.1499938964844,279.45001220703125,41363.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696635603904724,1.0,0.0,0.0,3.460202932357788,3.460226058959961,7.989074219949543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7539.01220703125,0.0,1370.1248779296875,1895.4371337890625,0.0,4038.24462890625,0.8633009195327759,1.0,0.0,3.0,1.0,0.0
18120660,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7351292967796326,0.3717893660068512,0.342009574174881,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8480232357978821,0.5825780034065247,0.5580924153327942,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9728187322616576,0.8686532378196716,0.6087109446525574,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7508477568626404,0.3985843658447265,0.3852167129516601,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6292933821678162,0.2300510555505752,1.0749170780181885,284.9761047363281,284.95001220703125,299.3824462890625,291.38916015625,297.6761779785156,297.13116455078125,284.9840393066406,1.0,0.7213232517242432,0.3299735188484192,0.3299735188484192,1.0,1.0,-3.565673351287842,0.862202525138855,2.7034709453582764,0.0601787641644477,0.8709462285041809,0.8709462285041809,0.0,305.0401611328125,306.0,54369.59375,0.0,4443.9111328125,1.0,279.399658203125,283.1470642089844,294.3416442871094,297.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,36699.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610475897789,1.0,0.0,0.0,3.4415435791015625,3.441565752029419,7.903143455223471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7646.26318359375,0.0,1318.3143310546875,1895.4371337890625,0.0,3961.91845703125,0.861720085144043,1.0,0.0,3.0,1.0,0.0
18120720,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7338641881942749,0.3710471391677856,0.3412919342517853,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8465161919593811,0.5814087390899658,0.5569315552711487,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9720243215560912,0.8695669174194336,0.6092667579650879,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7496634125709534,0.398030936717987,0.3846584558486938,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6280869841575623,0.2294204384088516,1.0720595121383667,285.0043334960937,284.95001220703125,299.3628845214844,291.3926086425781,297.6725158691406,297.1325988769531,285.002685546875,1.0,0.721266508102417,0.3300612270832062,0.3300612270832062,1.0,1.0,-3.559967517852783,0.8607985377311707,2.699168920516968,0.060006882995367,0.9075227975845336,0.9075227975845336,0.0,306.3187561035156,294.0,54365.82421875,0.0,4436.26318359375,1.0,279.48944091796875,283.17840576171875,294.34393310546875,297.8163146972656,293.1499938964844,293.1499938964844,279.1499938964844,33122.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554871320724488,1.0,0.0,0.0,3.523745059967041,3.523767232894897,8.285185799650208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.1220703125,0.0,1376.4027099609375,1895.4371337890625,0.0,3912.25732421875,0.8764328360557556,1.0,0.0,3.0,1.0,0.0
18120780,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7339226603507996,0.3699852228164673,0.3404704928398132,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8466265201568604,0.5799214243888855,0.5556742548942566,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9730638861656188,0.8698739409446716,0.6096861958503723,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7499041557312012,0.3972694873809814,0.3840185701847076,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6280211210250854,0.2286779135465622,1.068844437599182,284.9091796875,284.95001220703125,299.3431091308594,291.3959655761719,297.6655578613281,297.1298828125,284.8988342285156,1.0,0.7194942235946655,0.3301489353179931,0.3301489353179931,1.0,1.0,-3.553342342376709,0.8591147065162659,2.694227695465088,0.0599265731871128,0.8514459133148193,0.8514459133148193,0.0,304.8267822265625,294.0,55058.42578125,0.0,4409.3212890625,1.0,279.3128356933594,283.0619506835937,294.4245300292969,298.1123962402344,293.1499938964844,293.1499938964844,279.1499938964844,35677.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621846675872804,1.0,0.0,0.0,3.539060115814209,3.5390830039978027,8.357361593880341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8163.28515625,0.0,1410.87109375,1895.4371337890625,0.0,3972.0361328125,0.878289520740509,1.0,0.0,3.0,1.0,0.0
18120840,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7341210246086121,0.3685325682163238,0.3392228484153747,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8470175862312317,0.5780110359191895,0.5539531707763672,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9743916392326356,0.869544506072998,0.6095510125160217,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7503852248191833,0.3961956799030304,0.3830425143241882,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6281316876411438,0.2277291715145111,1.064595103263855,284.8897399902344,284.95001220703125,299.3231201171875,291.3992004394531,297.6546630859375,297.1220397949219,284.8923034667969,1.0,0.7170107364654541,0.3302366435527801,0.3302366435527801,1.0,1.0,-3.543330192565918,0.8564267754554749,2.686903476715088,0.0596014745533466,0.8154879808425903,0.8154879808425903,0.0,302.3546447753906,282.0,54583.1015625,0.0,4367.4658203125,1.0,279.2289733886719,283.0516357421875,294.4270935058594,298.044677734375,293.1499938964844,293.1499938964844,279.45001220703125,40444.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656020998954772,1.0,0.0,0.0,3.408254623413086,3.408277034759521,7.75099351812969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7508.60205078125,0.0,1311.534423828125,1895.4371337890625,0.0,4002.36328125,0.8542183637619019,1.0,0.0,3.0,1.0,0.0
18120900,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7348165512084961,0.3674282133579254,0.3379580378532409,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8479986786842346,0.5764356851577759,0.5521909594535828,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9763959646224976,0.8698216676712036,0.6094368100166321,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7513739466667175,0.3953454196453094,0.382009744644165,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6286219954490662,0.2269013077020645,1.0600212812423706,284.9712829589844,284.95001220703125,299.3029479980469,291.4022827148437,297.64727783203125,297.11895751953125,284.98016357421875,1.0,0.7140229940414429,0.3303243219852447,0.3303243219852447,1.0,1.0,-3.532803773880005,0.8535892963409424,2.6792144775390625,0.0591073222458362,0.8596018552780151,0.8596018552780151,0.0,298.8876647949219,282.0,53762.75390625,0.0,4318.46240234375,1.0,279.3986511230469,283.1557006835937,294.3544921875,297.7484436035156,293.1499938964844,293.1499938964844,279.45001220703125,36971.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570404291152954,1.0,0.0,0.0,3.391913414001465,3.391935110092163,7.676845257265086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.61669921875,0.0,1271.29833984375,1895.4371337890625,0.0,3926.16064453125,0.8507694602012634,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7363618612289429,0.3666719198226928,0.337008386850357,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8499109745025635,0.5752218961715698,0.5507604479789734,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.979392111301422,0.8706092238426208,0.6097336411476135,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7531890869140625,0.3947678506374359,0.3812013268470764,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6297677755355835,0.2262576073408126,1.0560216903686523,284.9978942871094,284.95001220703125,299.2825622558594,291.4052429199219,297.6434631347656,297.12042236328125,284.9961242675781,1.0,0.7108100652694702,0.3304586112499237,0.3304586112499237,1.0,1.0,-3.5245089530944824,0.8515499830245972,2.672959089279175,0.058890663087368,0.8930277824401855,0.8930277824401855,0.0,294.3656921386719,270.0,53734.21484375,0.0,4269.259765625,1.0,279.48992919921875,283.1851806640625,294.3553466796875,297.7917785644531,293.1499938964844,293.1499938964844,279.75,33334.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513500332832336,1.0,0.0,0.0,3.477043390274048,3.477065324783325,8.06702757927269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.02734375,0.0,1330.12939453125,1895.4371337890625,0.0,3875.115966796875,0.8657063841819763,1.0,0.0,3.0,1.0,0.0
18121020,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7382378578186035,0.36581751704216,0.336093932390213,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.852219820022583,0.5739169716835022,0.5493761897087097,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9826838970184326,0.8711598515510559,0.6100251078605652,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7553690075874329,0.3941433727741241,0.3804394602775574,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6312108039855957,0.2256056517362594,1.052223801612854,285.0403747558594,284.95001220703125,299.2619934082031,291.407958984375,297.6383972167969,297.12030029296875,285.0488586425781,1.0,0.7074117660522461,0.3305929005146026,0.3305929005146026,1.0,1.0,-3.516610860824585,0.8496321439743042,2.6669788360595703,0.0587874203920364,0.9380526542663574,0.9380526542663574,0.0,289.39764404296875,270.0,52973.921875,0.0,4218.62353515625,1.0,279.6950988769531,283.25341796875,294.3352966308594,297.6243591308594,293.1499938964844,293.1499938964844,279.75,32690.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430949091911316,1.0,0.0,0.0,3.529522180557251,3.5295445919036865,8.312375143759709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.86474609375,0.0,1379.2747802734375,1895.4371337890625,0.0,3800.5478515625,0.8776518702507019,1.0,0.0,3.0,1.0,0.0
18121080,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7404857277870178,0.365179568529129,0.3352632224559784,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8549615144729614,0.5728422999382019,0.5480898022651672,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.986279308795929,0.8720378279685974,0.610406756401062,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7579427361488342,0.3936947882175445,0.3797537088394165,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6329661011695862,0.2250762730836868,1.0486797094345093,285.0707092285156,284.95001220703125,299.2412414550781,291.4104919433594,297.6354064941406,297.1229553222656,285.0685729980469,1.0,0.7039061784744263,0.3307271897792816,0.3307271897792816,1.0,1.0,-3.509432315826416,0.8479277491569519,2.66150450706482,0.0586818195879459,0.997851014137268,0.997851014137268,0.0,284.02362060546875,258.0,53080.484375,0.0,4167.642578125,1.0,279.7874450683594,283.28570556640625,294.3658142089844,297.7297058105469,293.1499938964844,293.1499938964844,279.45001220703125,30151.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939590334892273,1.0,0.0,0.0,3.631788969039917,3.631811857223511,8.801050626061624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8115.9248046875,0.0,1469.461181640625,1895.4371337890625,0.0,3768.718994140625,0.9006408452987671,1.0,0.0,3.0,1.0,0.0
18121140,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7428051233291626,0.3641271591186523,0.3343606293201446,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8578170537948608,0.571342945098877,0.5467322468757629,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9898064732551576,0.872149646282196,0.6106524467468262,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7606295943260193,0.3929566740989685,0.3790312111377716,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.634814441204071,0.2243862748146057,1.045111060142517,284.93719482421875,284.95001220703125,299.2203063964844,291.41278076171875,297.628173828125,297.1201477050781,284.9240417480469,1.0,0.7002870440483093,0.3308614790439605,0.3308614790439605,1.0,1.0,-3.501853704452514,0.8460979461669922,2.6557557582855225,0.058652114123106,0.93228018283844,0.93228018283844,0.0,278.58258056640625,258.0,54021.66796875,0.0,4115.41259765625,1.0,279.6029357910156,283.12213134765625,294.4616394042969,298.07110595703125,293.1499938964844,293.1499938964844,279.45001220703125,32663.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492323994636536,1.0,0.0,0.0,3.7054524421691895,3.7054762840271,9.16169369702402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.259765625,0.0,1570.3983154296875,1895.4371337890625,0.0,3856.04443359375,0.9139944911003112,1.0,0.0,3.0,1.0,0.0
18121200,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7444890737533569,0.362509548664093,0.3329505026340484,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8600491285324097,0.5692328810691833,0.5448142886161804,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9925926327705384,0.871349573135376,0.6102139353752136,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7627577185630798,0.391758382320404,0.3779104650020599,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6362020373344421,0.223390132188797,1.0404155254364014,284.8708190917969,284.95001220703125,299.19921875,291.414794921875,297.6152648925781,297.11004638671875,284.8720703125,1.0,0.6963707208633423,0.3309957683086395,0.3309957683086395,1.0,1.0,-3.4903366565704346,0.84309321641922,2.6472432613372803,0.0583743378520011,0.8665068745613098,0.8665068745613098,0.0,273.5806579589844,246.0,53824.07421875,0.0,4055.915771484375,1.0,279.52215576171875,283.06378173828125,294.4669494628906,298.02838134765625,293.1499938964844,293.1499938964844,279.75,38034.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553326964378356,1.0,0.0,0.0,3.629961013793945,3.6299850940704346,8.792192716100544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7390.6689453125,0.0,1526.1270751953125,1895.4371337890625,0.0,3910.87353515625,0.9009920358657836,1.0,0.0,3.0,1.0,0.0
18121260,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7462342977523804,0.3612159192562103,0.3314481079578399,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8623696565628052,0.567423403263092,0.5427647233009338,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9953879714012146,0.8711705803871155,0.6097087264060974,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7649436593055725,0.3907419741153717,0.3766632080078125,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6375921964645386,0.2224693298339843,1.035187005996704,284.9574584960937,284.95001220703125,299.1779479980469,291.4165344238281,297.6059265136719,297.1045837402344,284.9671630859375,1.0,0.6922498941421509,0.3311576247215271,0.3311576247215271,1.0,1.0,-3.477663993835449,0.8398281931877136,2.637835741043091,0.0579391904175281,0.906999409198761,0.906999409198761,0.0,268.4275207519531,246.0,52808.2734375,0.0,3992.961181640625,1.0,279.7051086425781,283.1787414550781,294.38604736328125,297.72222900390625,293.1499938964844,293.1499938964844,279.75,36507.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482053518295288,1.0,0.0,0.0,3.602976799011232,3.6030004024505615,8.661961032885301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7477.099609375,0.0,1485.2269287109375,1895.4371337890625,0.0,3846.7802734375,0.8969739079475403,1.0,0.0,3.0,1.0,0.0
18121320,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7488245964050293,0.3604043424129486,0.3303534090518951,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8655844926834106,0.5661109089851379,0.5411402583122253,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9987823963165284,0.871755838394165,0.6095988154411316,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7679208517074585,0.3900863528251648,0.3756990134716034,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6395881772041321,0.2217742353677749,1.0306555032730105,284.9931640625,284.95001220703125,299.156494140625,291.41796875,297.6014709472656,297.1055603027344,284.99169921875,1.0,0.6881489157676697,0.3313194513320923,0.3313194513320923,1.0,1.0,-3.467646837234497,0.8373554348945618,2.63029146194458,0.057682991027832,0.9439090490341188,0.9439090490341188,0.0,262.6646423339844,234.0,52703.23046875,0.0,3933.491455078125,1.0,279.7889404296875,283.2160339355469,294.38018798828125,297.7590026855469,293.1499938964844,293.1499938964844,279.45001220703125,33408.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434179663658142,1.0,0.0,0.0,3.676479816436768,3.6765036582946777,9.01898488336883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8083.171875,0.0,1543.2947998046875,1895.4371337890625,0.0,3803.477294921875,0.9105311632156372,1.0,0.0,3.0,1.0,0.0
18121380,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7510820031166077,0.3593175709247589,0.3293737769126892,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8683665990829468,0.5645280480384827,0.5396485924720764,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.8721015453338623,0.6052232384681702,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7705314755439758,0.3892519176006317,0.3748526275157928,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6413158178329468,0.2209855020046234,1.0265920162200928,284.8916320800781,284.95001220703125,299.1349182128906,291.4190368652344,297.59503173828125,297.1042175292969,284.8800048828125,1.0,0.6837834715843201,0.3314813077449798,0.3314813077449798,1.0,1.0,-3.453529596328736,0.8336456418037415,2.61988377571106,0.0573760047554969,0.8797199726104736,0.8797199726104736,0.0,257.5387268066406,234.0,53377.3125,0.0,3867.856689453125,1.0,279.6026306152344,283.09149169921875,294.4557800292969,298.0456237792969,293.1499938964844,293.1499938964844,279.45001220703125,35821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507935047149658,1.0,0.0,0.0,3.688685178756714,3.6887094974517822,9.078967195819132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7956.7861328125,0.0,1575.2828369140625,1895.4371337890625,0.0,3870.107666015625,0.9118899703025818,1.0,0.0,3.0,1.0,0.0
18121440,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7525880932807922,0.3577691316604614,0.3280166387557983,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8703566193580627,0.5624558925628662,0.5377493500709534,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.8723918199539185,0.5990048050880432,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7724379897117615,0.3880522847175598,0.3737235069274902,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6424847841262817,0.2199636697769165,1.0217819213867188,284.8446655273437,284.95001220703125,299.1131896972656,291.41973876953125,297.5863647460937,297.10015869140625,284.8461608886719,1.0,0.6789969205856323,0.3316431641578674,0.3316431641578674,1.0,1.0,-3.433854818344116,0.8282671570777893,2.6055874824523926,0.0567416697740554,0.8155922293663025,0.8155922293663025,0.0,252.9886779785156,222.0,52616.56640625,0.0,3793.693115234375,1.0,279.5229797363281,283.0556030273437,294.4521789550781,297.9710693359375,293.1499938964844,293.1499938964844,279.75,42561.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544723629951476,1.0,0.0,0.0,3.5520031452178955,3.5520272254943848,8.418601851190033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7275.39453125,0.0,1474.6273193359375,1895.4371337890625,0.0,3903.161865234375,0.8828587532043457,1.0,0.0,3.0,1.0,0.0
18121500,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7545180916786194,0.3566425144672394,0.3266333341598511,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8728554844856262,0.560798168182373,0.5358031988143921,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8739421367645264,0.5917742848396301,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7747790813446045,0.387126088142395,0.3725322782993316,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.643969714641571,0.2190947085618972,1.0166763067245483,284.9600830078125,284.95001220703125,299.09130859375,291.4200744628906,297.58367919921875,297.1039428710937,284.9691467285156,1.0,0.674043595790863,0.331805020570755,0.331805020570755,1.0,1.0,-3.414714813232422,0.8230630159378052,2.5916519165039062,0.0555911883711814,0.8744798302650452,0.8744798302650452,0.0,247.89312744140625,222.0,51729.06640625,0.0,3715.91064453125,1.0,279.703857421875,283.2025756835937,294.3667297363281,297.6409606933594,293.1499938964844,293.1499938964844,279.75,37717.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448593854904176,1.0,0.0,0.0,3.504460573196411,3.504483461380005,8.194749057111039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7373.46484375,0.0,1389.5323486328125,1895.4371337890625,0.0,3816.535400390625,0.8765181303024292,1.0,0.0,3.0,1.0,0.0
18121560,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7571137547492981,0.3558976054191589,0.3256729245185852,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.876019299030304,0.559544026851654,0.5343098640441895,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8765411972999573,0.5838404893875122,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7777143120765686,0.3864996135234833,0.3716564476490021,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6459362506866455,0.2184334397315979,1.0124833583831787,284.9889221191406,284.95001220703125,299.0692749023437,291.41998291015625,297.586669921875,297.1149597167969,284.9866638183594,1.0,0.6689673066139221,0.3321175277233124,0.3321175277233124,1.0,1.0,-3.396122694015503,0.8184394836425781,2.577683210372925,0.055114310234785,0.9057409167289734,0.9057409167289734,0.0,242.4879913330078,210.0,51510.42578125,0.0,3639.665283203125,1.0,279.7895812988281,283.2347106933594,294.3620910644531,297.6709289550781,293.1499938964844,293.1499938964844,279.45001220703125,34166.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382391571998596,1.0,0.0,0.0,3.576015949249268,3.5760390758514404,8.532812785233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7947.71728515625,0.0,1438.9659423828125,1895.4371337890625,0.0,3756.421630859375,0.8880198001861572,1.0,0.0,3.0,1.0,0.0
18121620,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7599503993988037,0.3548731803894043,0.3247379064559936,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8794641494750977,0.5580152273178101,0.5328575968742371,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.8790393471717834,0.5755592584609985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7809110879898071,0.3856928944587707,0.3708245754241943,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6481449604034424,0.2176987379789352,1.0085608959197998,284.89599609375,284.95001220703125,299.047119140625,291.4194641113281,297.5881042480469,297.1240234375,284.884521484375,1.0,0.6637991666793823,0.3324300050735473,0.3324300050735473,1.0,1.0,-3.3775763511657715,0.8138442039489746,2.563732147216797,0.0547154136002063,0.8467157483100891,0.8467157483100891,0.0,236.9585876464844,210.0,52051.3671875,0.0,3563.55810546875,1.0,279.6094970703125,283.1229248046875,294.4402160644531,297.9487609863281,293.1499938964844,293.1499938964844,279.45001220703125,36650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944213330745697,1.0,0.0,0.0,3.5719411373138428,3.5719645023345947,8.513376883456658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.01318359375,0.0,1452.8115234375,1895.4371337890625,0.0,3810.68505859375,0.8861474990844727,1.0,0.0,3.0,1.0,0.0
18121680,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7624399662017822,0.3534201979637146,0.3234265148639679,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8826041221618652,0.5560281276702881,0.5309973955154419,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.8810923099517822,0.5675801634788513,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7838334441184998,0.3845435082912445,0.3697045147418976,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6501522660255432,0.2167613953351974,1.0039243698120115,284.8517150878906,284.95001220703125,299.0248718261719,291.4184875488281,297.5855407714844,297.1279296875,284.85369873046875,1.0,0.6584585905075073,0.3327425122261047,0.3327425122261047,1.0,1.0,-3.3572475910186768,0.8086999654769897,2.548547506332397,0.0541931837797164,0.7865229845046997,0.7865229845046997,0.0,231.5921325683593,198.0,51115.71875,0.0,3484.9814453125,1.0,279.5267639160156,283.0899658203125,294.44024658203125,297.87725830078125,293.1499938964844,293.1499938964844,279.75,43964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470973014831544,1.0,0.0,0.0,3.417304992675781,3.417328119277954,7.792212386448227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7147.13232421875,0.0,1345.16064453125,1895.4371337890625,0.0,3836.77490234375,0.8526082038879395,1.0,0.0,3.0,1.0,0.0
18121740,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7651178240776062,0.3523910343647003,0.3221208155155182,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8859497904777527,0.5544601678848267,0.5291236042976379,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.8840219974517822,0.5593481063842773,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.786921501159668,0.3836701512336731,0.3685511648654938,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6522880792617798,0.2159815728664398,0.999153733253479,284.9693298339844,284.95001220703125,299.0024719238281,291.4170227050781,297.587646484375,297.1379089355469,284.97705078125,1.0,0.6529898047447205,0.3330549895763397,0.3330549895763397,1.0,1.0,-3.336397171020508,0.8033881783485413,2.533009052276612,0.0535361990332603,0.8519898056983948,0.8519898056983948,0.0,226.1272735595703,198.0,50492.5078125,0.0,3405.508056640625,1.0,279.69744873046875,283.23504638671875,294.3561706542969,297.5509948730469,293.1499938964844,293.1499938964844,279.75,37356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368906021118164,1.0,0.0,0.0,3.382305860519409,3.3823275566101074,7.633418590557994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.1875,0.0,1264.6461181640625,1895.4371337890625,0.0,3744.13427734375,0.8496158719062805,1.0,0.0,3.0,1.0,0.0
18121800,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.768555760383606,0.3516702055931091,0.3211970329284668,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8900649547576904,0.5532252788543701,0.5276626944541931,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.8876617550849915,0.5503080487251282,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7906927466392517,0.383046805858612,0.3676852881908417,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6550003290176392,0.2153808772563934,0.995225429534912,284.9971618652344,284.95001220703125,298.9799499511719,291.4150695800781,297.5937805175781,297.1532897949219,284.99444580078125,1.0,0.6475055813789368,0.3333674967288971,0.3333674967288971,1.0,1.0,-3.316890001296997,0.7984664440155029,2.518423557281494,0.0529610104858875,0.8852472305297852,0.8852472305297852,0.0,220.35646057128903,201.0,50284.06640625,0.0,3328.23828125,1.0,279.78973388671875,283.26812744140625,294.3511962890625,297.57989501953125,293.1499938964844,293.1499938964844,280.04998779296875,33663.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297552704811096,1.0,0.0,0.0,3.459015130996704,3.4590368270874023,7.983589398463664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.24853515625,0.0,1314.320068359375,1895.4371337890625,0.0,3678.89794921875,0.8621062636375427,1.0,0.0,3.0,1.0,0.0
18121860,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7706122994422913,0.3508329093456268,0.320367157459259,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8925093412399292,0.5518878698348999,0.526317834854126,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.8911064863204956,0.5445355176925659,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7930043935775757,0.3823602199554443,0.3669362962245941,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6566040515899658,0.2147804051637649,0.9919312000274658,285.03680419921875,284.95001220703125,298.95733642578125,291.4125671386719,297.5987243652344,297.1667175292969,285.0464172363281,1.0,0.6440117955207825,0.3337995409965515,0.3337995409965515,1.0,1.0,-3.3024556636810303,0.7954047918319702,2.5070507526397705,0.0529653318226337,0.9271989464759828,0.9271989464759828,0.0,216.6219482421875,201.0,49462.3046875,0.0,3274.619873046875,1.0,279.9935607910156,283.33624267578125,294.3262634277344,297.40313720703125,293.1499938964844,293.1499938964844,280.04998779296875,33050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201688170433044,1.0,0.0,0.0,3.5047426223754883,3.5047647953033447,8.19606782442861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.076171875,0.0,1356.300537109375,1895.4371337890625,0.0,3590.71630859375,0.8724276423454285,1.0,0.0,3.0,1.0,0.0
18121920,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7719080448150635,0.3501845002174377,0.3196502029895782,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8940215110778809,0.5507631301879883,0.5251092910766602,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.8944758176803589,0.5406132936477661,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7944992184638977,0.3818245232105255,0.3662973046302795,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6575905084609985,0.2142913043498993,0.9891486763954164,285.06988525390625,284.95001220703125,298.93463134765625,291.4095458984375,297.6040954589844,297.1806030273437,285.0677185058594,1.0,0.6413425803184509,0.3342315852642059,0.3342315852642059,1.0,1.0,-3.291301965713501,0.7933417558670044,2.497960329055786,0.0533277988433837,0.9884198307991028,0.9884198307991028,0.0,214.0490264892578,204.0,49540.5625,0.0,3235.228759765625,1.0,280.08642578125,283.368896484375,294.3540954589844,297.5017395019531,293.1499938964844,293.1499938964844,279.75,30214.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156930446624756,1.0,0.0,0.0,3.611461639404297,3.611484289169312,8.702806439941924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7721.8935546875,0.0,1447.8807373046875,1895.4371337890625,0.0,3549.359130859375,0.8958845734596252,1.0,0.0,3.0,1.0,0.0
18121980,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7724424004554749,0.3491269648075104,0.3188799619674682,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8946591019630432,0.5492235422134399,0.5238564610481262,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.8968227505683899,0.5382052659988403,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7952263355255127,0.3809932172298431,0.365638792514801,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6579806208610535,0.2136379778385162,0.9864603877067566,284.94073486328125,284.95001220703125,298.9118347167969,291.4059143066406,297.6029968261719,297.18603515625,284.92633056640625,1.0,0.6393424272537231,0.3346636295318603,0.3346636295318603,1.0,1.0,-3.2819480895996094,0.7918112874031067,2.4901366233825684,0.0538892373442649,0.9264787435531616,0.9264787435531616,0.0,212.3721466064453,204.0,50416.734375,0.0,3205.0654296875,1.0,279.9032897949219,283.2085266113281,294.45166015625,297.83709716796875,293.1499938964844,293.1499938964844,279.75,32642.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253863096237184,1.0,0.0,0.0,3.685200452804565,3.685224056243897,9.061821515388148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7640.44482421875,0.0,1547.3223876953125,1895.4371337890625,0.0,3638.781005859375,0.9094199538230896,1.0,0.0,3.0,1.0,0.0
18122040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7716659903526306,0.347510278224945,0.3176310062408447,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8939006924629211,0.5470739006996155,0.522072434425354,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8978802561759949,0.5376983880996704,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7947034239768982,0.3796898424625397,0.3645951151847839,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6573399305343628,0.2126694172620773,0.9827132821083068,284.8662109375,284.95001220703125,298.888916015625,291.4017028808594,297.5933837890625,297.1802062988281,284.8666687011719,1.0,0.6377555727958679,0.3350956737995147,0.3350956737995147,1.0,1.0,-3.271932601928711,0.7900714874267578,2.481861114501953,0.054430816322565,0.8554155230522156,0.8554155230522156,0.0,211.67657470703125,207.0,50185.84375,0.0,3179.079345703125,1.0,279.8216857910156,283.1424560546875,294.4556884765625,297.7969055175781,293.1499938964844,293.1499938964844,280.04998779296875,38556.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319656491279602,1.0,0.0,0.0,3.609660625457764,3.609684705734253,8.694127586750255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.58935546875,0.0,1507.666748046875,1895.4371337890625,0.0,3699.1455078125,0.8952447175979614,1.0,0.0,3.0,1.0,0.0
18122100,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7703197598457336,0.346194863319397,0.3162975311279297,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8924757838249207,0.5452046394348145,0.5201619267463684,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.8989883065223694,0.538225531578064,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7935607433319092,0.3785463273525238,0.363425999879837,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6561498641967773,0.2117444723844528,0.9784370064735411,284.9610900878906,284.95001220703125,298.8659362792969,291.3968811035156,297.58551025390625,297.1766357421875,284.9717712402344,1.0,0.6364904642105103,0.3355277478694916,0.3355277478694916,1.0,1.0,-3.2621140480041504,0.7883867621421814,2.473727464675904,0.0549135282635688,0.9014882445335388,0.9014882445335388,0.0,211.5323028564453,207.0,49279.78515625,0.0,3156.73583984375,1.0,280.00323486328125,283.2677307128906,294.3659362792969,297.4858093261719,293.1499938964844,293.1499938964844,280.04998779296875,36557.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924712896347046,1.0,0.0,0.0,3.575164794921875,3.575188159942627,8.528750754521752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7121.40478515625,0.0,1455.5782470703125,1895.4371337890625,0.0,3632.586669921875,0.8910326957702637,1.0,0.0,3.0,1.0,0.0
18122160,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.769281268119812,0.3453132510185241,0.3153703212738037,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.891274631023407,0.5437987446784973,0.5186846256256104,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.9004812836647034,0.5388070940971375,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7926104664802551,0.3777393102645874,0.3625510036945343,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.655096173286438,0.2110076397657394,0.9748489260673524,285.00103759765625,284.95001220703125,298.8428955078125,291.3913879394531,297.5815734863281,297.1784362792969,284.99957275390625,1.0,0.6355782151222229,0.3358509242534637,0.3358509242534637,1.0,1.0,-3.254549980163574,0.7870773077011108,2.467472791671753,0.0552404448390007,0.9427428245544434,0.9427428245544434,0.0,211.5130310058593,210.0,49199.8046875,0.0,3140.11279296875,1.0,280.08856201171875,283.306396484375,294.3528747558594,297.51678466796875,293.1499938964844,293.1499938964844,279.75,33197.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198532700538636,1.0,0.0,0.0,3.655992984771729,3.65601658821106,8.918750609154813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.37451171875,0.0,1518.8421630859375,1895.4371337890625,0.0,3587.804443359375,0.9058486819267272,1.0,0.0,3.0,1.0,0.0
18122220,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7681077718734741,0.3441682755947113,0.3145187795162201,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8898983001708984,0.5421410202980042,0.5173090696334839,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.9013646245002748,0.5398047566413879,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.791517972946167,0.3767691552639007,0.361765593290329,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6539363265037537,0.21017786860466,0.9715295433998108,284.9017944335937,284.95001220703125,298.8197631835937,291.38525390625,297.5739440917969,297.1754455566406,284.88922119140625,1.0,0.634941816329956,0.3361741006374359,0.3361741006374359,1.0,1.0,-3.248136043548584,0.7860894203186035,2.4620466232299805,0.0556948184967041,0.8830718398094177,0.8830718398094177,0.0,211.7675170898437,210.0,49955.55078125,0.0,3127.564208984375,1.0,279.9027709960937,283.1814880371094,294.4267883300781,297.8013610839844,293.1499938964844,293.1499938964844,279.75,35400.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927956998348236,1.0,0.0,0.0,3.676466941833496,3.676491022109986,9.018921787173896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7582.763671875,0.0,1558.299560546875,1895.4371337890625,0.0,3662.400634765625,0.9090068340301514,1.0,0.0,3.0,1.0,0.0
