time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7661551237106323,0.3425697386264801,0.3132922053337097,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8877185583114624,0.5399979948997498,0.5155285000801086,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.9013066291809082,0.541810154914856,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7897096276283264,0.37543585896492,0.3606971800327301,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6521942019462585,0.2091063857078552,0.9674095511436462,284.8523254394531,284.95001220703125,298.79656982421875,291.3784484863281,297.5602722167969,297.1645202636719,284.8542785644531,1.0,0.634428858757019,0.3364972770214081,0.3364972770214081,1.0,1.0,-3.240695714950561,0.7847838401794434,2.455911874771118,0.0560974180698394,0.820030152797699,0.820030152797699,0.0,212.5166931152344,213.0,49405.3359375,0.0,3115.5673828125,1.0,279.82244873046875,283.1432800292969,294.4191589355469,297.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,41936.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326750636100768,1.0,0.0,0.0,3.5482044219970703,3.54822850227356,8.400604656344512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.99755859375,0.0,1466.0162353515625,1895.4371337890625,0.0,3705.63623046875,0.8821647763252258,1.0,0.0,3.0,1.0,0.0
18122340,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7640289664268494,0.3413348197937011,0.3120431005954742,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8853216171264648,0.538214385509491,0.5137035846710205,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.901586890220642,0.5441746115684509,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7876904606819153,0.3743379712104797,0.3595767915248871,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6502575278282166,0.2081380784511566,0.9629951119422911,284.9671325683594,284.95001220703125,298.7733154296875,291.37091064453125,297.550048828125,297.1580810546875,284.9771728515625,1.0,0.6340195536613464,0.3368204832077026,0.3368204832077026,1.0,1.0,-3.233184337615967,0.7834555506706238,2.4497287273406982,0.0564211867749691,0.8801769018173218,0.8801769018173218,0.0,213.4550628662109,213.0,48658.44921875,0.0,3104.509765625,1.0,280.0003356933594,283.2873840332031,294.32476806640625,297.4074401855469,293.1499938964844,293.1499938964844,280.04998779296875,37339.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237433671951294,1.0,0.0,0.0,3.50673508644104,3.506757974624634,8.205390145121783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7056.6025390625,0.0,1389.175537109375,1895.4371337890625,0.0,3623.663818359375,0.8769540190696716,1.0,0.0,3.0,1.0,0.0
18122400,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7624133229255676,0.340476393699646,0.3111931085586548,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8833978772163391,0.5368406772613525,0.5123143792152405,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.9023147821426392,0.5461693406105042,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7860945463180542,0.3735502660274505,0.3587650060653686,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6486582159996033,0.2073570191860199,0.9593611359596252,285.00634765625,284.95001220703125,298.75,291.3626403808594,297.5439758300781,297.1571044921875,285.0049743652344,1.0,0.6337884068489075,0.3371436595916748,0.3371436595916748,1.0,1.0,-3.2275407314300537,0.7826933860778809,2.444847345352173,0.0568755529820919,0.9231528043746948,0.9231528043746948,0.0,214.2796936035156,216.0,48605.0,0.0,3096.8857421875,1.0,280.0877990722656,283.3262023925781,294.31219482421875,297.4359436035156,293.1499938964844,293.1499938964844,279.75,33287.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177799820899964,1.0,0.0,0.0,3.588434219360352,3.5884571075439453,8.592178346589208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7617.341796875,0.0,1445.7933349609375,1895.4371337890625,0.0,3568.65673828125,0.8913059830665588,1.0,0.0,3.0,1.0,0.0
18122460,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.760750412940979,0.339315265417099,0.3103637993335724,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8814192414283752,0.5351717472076416,0.5109686851501465,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.9024537801742554,0.5483277440071106,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7844648957252502,0.3725701868534088,0.3580058813095093,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6470550298690796,0.2064753323793411,0.9559370875358582,284.9089050292969,284.95001220703125,298.7263488769531,291.35369873046875,297.5341796875,297.1514892578125,284.896484375,1.0,0.6336848735809326,0.3374342322349548,0.3374342322349548,1.0,1.0,-3.222491979598999,0.7820168137550354,2.4404752254486084,0.0573439411818981,0.8664228916168213,0.8664228916168213,0.0,215.2251434326172,216.0,49303.4140625,0.0,3091.22021484375,1.0,279.90673828125,283.2039794921875,294.3873596191406,297.7200012207031,293.1499938964844,293.1499938964844,279.75,35567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252877235412598,1.0,0.0,0.0,3.608397006988525,3.608420610427856,8.688042498761206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.18798828125,0.0,1484.1754150390625,1895.4371337890625,0.0,3637.87451171875,0.8938004970550537,1.0,0.0,3.0,1.0,0.0
18122520,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7584425210952759,0.3377002477645874,0.309142917394638,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8787904381752014,0.5330140590667725,0.5091970562934875,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.9016945362091064,0.5512439608573914,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7822515368461609,0.3712239861488342,0.3569474816322326,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6449956893920898,0.2053577154874801,0.9516945481300354,284.8606262207031,284.95001220703125,298.7020263671875,291.3441467285156,297.5187072753906,297.1385498046875,284.86260986328125,1.0,0.6335872411727905,0.3377248346805572,0.3377248346805572,1.0,1.0,-3.2160301208496094,0.7808982729911804,2.435131788253784,0.0577173940837383,0.8067749738693237,0.8067749738693237,0.0,216.5267791748047,219.0,48701.0078125,0.0,3084.48828125,1.0,279.8246154785156,283.1666564941406,294.3810729980469,297.653076171875,293.1499938964844,293.1499938964844,280.04998779296875,42261.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298478960990906,1.0,0.0,0.0,3.4745752811431885,3.4745988845825195,8.055579314714123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6895.671875,0.0,1391.214599609375,1895.4371337890625,0.0,3679.746826171875,0.8658245205879211,1.0,0.0,3.0,1.0,0.0
18122580,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7560622096061707,0.3364371359348297,0.3078910708427429,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8760637640953064,0.5312010645866394,0.5073696970939636,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.901320219039917,0.5543199181556702,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7799311876296997,0.3701024353504181,0.3558276891708374,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6428340673446655,0.204341784119606,0.9471516609191896,284.972412109375,284.95001220703125,298.6771240234375,291.33404541015625,297.50665283203125,297.1303100585937,284.982666015625,1.0,0.6335002183914185,0.3380154073238373,0.3380154073238373,1.0,1.0,-3.209214925765991,0.7796717286109924,2.429543256759644,0.0579891167581081,0.8679382801055908,0.8679382801055908,0.0,217.9052734375,219.0,48024.015625,0.0,3077.445068359375,1.0,280.00054931640625,283.3067321777344,294.2861328125,297.3313293457031,293.1499938964844,293.1499938964844,280.04998779296875,37170.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208655953407288,1.0,0.0,0.0,3.439959526062012,3.439981698989868,7.895869771346042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6993.42431640625,0.0,1320.0594482421875,1895.4371337890625,0.0,3597.144287109375,0.8620044589042664,1.0,0.0,3.0,1.0,0.0
18122640,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7542229890823364,0.3355335891246795,0.3070170879364013,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8738579154014587,0.529775083065033,0.5059512853622437,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.901414394378662,0.5569063425064087,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7780752778053284,0.3692714869976043,0.3549951314926147,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6410378813743591,0.2035037577152252,0.9433398842811584,285.01251220703125,284.95001220703125,298.651611328125,291.3233337402344,297.4985046386719,297.1273803710937,285.0106201171875,1.0,0.6335132718086243,0.3383060097694397,0.3383060097694397,1.0,1.0,-3.2039809226989746,0.7789263725280762,2.4250545501708984,0.0583710372447967,0.913543939590454,0.913543939590454,0.0,219.0917358398437,222.0,48021.5390625,0.0,3072.7470703125,1.0,280.0876770019531,283.3466186523437,294.2714538574219,297.35662841796875,293.1499938964844,293.1499938964844,279.75,32827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147818088531494,1.0,0.0,0.0,3.525254487991333,3.525276899337769,8.292286111100111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7547.02392578125,0.0,1375.837646484375,1895.4371337890625,0.0,3540.92626953125,0.8774431347846985,1.0,0.0,3.0,1.0,0.0
18122700,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7523885369300842,0.3343192040920257,0.3061550855636596,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.871659517288208,0.5280409455299377,0.5045621395111084,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.9009078741073608,0.5595423579216003,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7762371301651001,0.3682350814342499,0.3542007505893707,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6392788887023926,0.2025604248046875,0.93970388174057,284.9112243652344,284.95001220703125,298.6255187988281,291.3121032714844,297.4868469238281,297.1200866699219,284.8988037109375,1.0,0.6335906386375427,0.3385965824127197,0.3385965824127197,1.0,1.0,-3.1991183757781982,0.7782893776893616,2.420829057693481,0.0588381253182888,0.8550407886505127,0.8550407886505127,0.0,220.3311920166016,222.0,48675.9140625,0.0,3069.135009765625,1.0,279.9104919433594,283.221435546875,294.3456726074219,297.63946533203125,293.1499938964844,293.1499938964844,279.75,35447.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223411679267884,1.0,0.0,0.0,3.5482685565948486,3.5482914447784424,8.400908200201229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.283203125,0.0,1418.885498046875,1895.4371337890625,0.0,3610.748046875,0.8801882863044739,1.0,0.0,3.0,1.0,0.0
18122760,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7500001192092896,0.3326742649078369,0.3049087226390838,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8689097762107849,0.5258420705795288,0.5027525424957275,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8995354771614075,0.5628054738044739,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7738984823226929,0.3668481409549713,0.3531073629856109,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6371361613273621,0.2013942301273346,0.9352597594261168,284.8647155761719,284.95001220703125,298.5989074707031,291.30035400390625,297.4700927734375,297.10626220703125,284.867919921875,1.0,0.633625864982605,0.3388859629631042,0.3388859629631042,1.0,1.0,-3.192713022232056,0.777172327041626,2.4155406951904297,0.0591965317726135,0.7982576489448547,0.7982576489448547,0.0,221.8603363037109,225.0,48105.14453125,0.0,3063.82177734375,1.0,279.8258972167969,283.1876220703125,294.338623046875,297.5714416503906,293.1499938964844,293.1499938964844,280.04998779296875,42082.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270503520965576,1.0,0.0,0.0,3.409008026123047,3.4090309143066406,7.754420607852808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.77392578125,0.0,1323.7261962890625,1895.4371337890625,0.0,3654.075439453125,0.8521595597267151,1.0,0.0,3.0,1.0,0.0
18122820,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7475809454917908,0.3313630819320678,0.3036282062530517,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8661156892776489,0.5239693522453308,0.5008846521377563,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.8985549211502075,0.5661429762840271,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.771500289440155,0.3656732439994812,0.3519506454467773,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6349272727966309,0.2003253549337387,0.9305256605148317,284.9713134765625,284.95001220703125,298.57177734375,291.2880859375,297.45660400390625,297.0968322753906,284.9808654785156,1.0,0.6336346864700317,0.3391753435134887,0.3391753435134887,1.0,1.0,-3.1858556270599365,0.7759161591529846,2.4099392890930176,0.0594469830393791,0.8568089008331299,0.8568089008331299,0.0,223.4190368652344,225.0,47441.2421875,0.0,3057.725830078125,1.0,279.9957275390625,283.3194274902344,294.2416687011719,297.25201416015625,293.1499938964844,293.1499938964844,280.04998779296875,37079.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918207585811615,1.0,0.0,0.0,3.3810231685638428,3.381044864654541,7.62762965678121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6929.837890625,0.0,1261.4813232421875,1895.4371337890625,0.0,3572.60791015625,0.8488591313362122,1.0,0.0,3.0,1.0,0.0
18122880,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7456811666488647,0.3303940296173095,0.3027054667472839,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8638303279876709,0.5224609971046448,0.4994016885757446,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.8980371952056885,0.568966805934906,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.769555926322937,0.364769846200943,0.3510625064373016,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6330649852752686,0.1994232833385467,0.926474630832672,285.0101928710937,284.95001220703125,298.54412841796875,291.2753295898437,297.4467468261719,297.0923767089844,285.0087890625,1.0,0.6337089538574219,0.3394647240638733,0.3394647240638733,1.0,1.0,-3.1804165840148926,0.7750930190086365,2.405323505401612,0.0597965344786644,0.9004124999046326,0.9004124999046326,0.0,224.7608795166016,213.0,47421.0234375,0.0,3053.47509765625,1.0,280.08746337890625,283.3598022460937,294.223876953125,297.2717590332031,293.1499938964844,293.1499938964844,280.3500061035156,32785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121172428131104,1.0,0.0,0.0,3.46620774269104,3.4662294387817383,8.016826313905767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.43603515625,0.0,1315.304443359375,1895.4371337890625,0.0,3516.2421875,0.8645376563072205,1.0,0.0,3.0,1.0,0.0
18122940,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7451909780502319,0.3292912542819977,0.3017520010471344,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8632758259773254,0.5208260416984558,0.4979003965854645,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.8974592089653015,0.5683552622795105,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7691630721092224,0.3637848496437073,0.3501521348953247,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6323761940002441,0.1984852105379104,0.9222729802131652,285.04217529296875,284.95001220703125,298.5160522460937,291.2621154785156,297.4359741210937,297.0870361328125,285.05206298828125,1.0,0.6318020224571228,0.3397541046142578,0.3397541046142578,1.0,1.0,-3.1705985069274902,0.7729102969169617,2.397688150405884,0.0599816665053367,0.9404469728469848,0.9404469728469848,0.0,224.02005004882807,213.0,46587.07421875,0.0,3028.693603515625,1.0,280.2930908203125,283.41778564453125,294.1850891113281,297.09002685546875,293.1499938964844,293.1499938964844,280.3500061035156,32493.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033021926879884,1.0,0.0,0.0,3.5295097827911377,3.529531955718994,8.312316595038283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.837890625,0.0,1377.831787109375,1895.4371337890625,0.0,3434.34619140625,0.8773214221000671,1.0,0.0,3.0,1.0,0.0
18123000,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.745577335357666,0.3283772766590118,0.3008103370666504,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8637877106666565,0.5193906426429749,0.4964197278022766,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.8977040648460388,0.5656536221504211,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7697257399559021,0.3629475831985473,0.3492475748062134,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6324086785316467,0.1976475864648819,0.9180393815040588,285.0775146484375,284.95001220703125,298.48748779296875,291.2484741210937,297.4291381835937,297.0871276855469,285.0744934082031,1.0,0.629098117351532,0.3400434851646423,0.3400434851646423,1.0,1.0,-3.1582632064819336,0.7699539065361023,2.3883092403411865,0.0598107725381851,1.0,1.0,0.0,222.00732421875,216.0,46559.29296875,0.0,2991.92919921875,1.0,280.38592529296875,283.4523010253906,294.1997985839844,297.1727905273437,293.1499938964844,293.1499938964844,280.04998779296875,29987.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993798494338989,1.0,0.0,0.0,3.636075735092163,3.636098623275757,8.82183883277321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7382.3564453125,0.0,1472.91796875,1895.4371337890625,0.0,3397.802734375,0.901113748550415,1.0,0.0,3.0,1.0,0.0
18123060,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7450917363166809,0.3271164298057556,0.2998659908771515,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8632412552833557,0.5175949335098267,0.4949372708797455,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.8975656032562256,0.5650409460067749,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7693501114845276,0.3618587553501129,0.348362535238266,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6317624449729919,0.1966913193464279,0.9140587449073792,284.9455261230469,284.95001220703125,298.45855712890625,291.234375,297.419921875,297.0841369628906,284.9294128417969,1.0,0.6277518272399902,0.3403910398483276,0.3403910398483276,1.0,1.0,-3.148750305175781,0.7680245041847229,2.380725860595703,0.0598970875144004,0.9422093033790588,0.9422093033790588,0.0,221.26809692382807,216.0,47409.91015625,0.0,2968.123779296875,1.0,280.2002258300781,283.2889709472656,294.2885131835937,297.4927978515625,293.1499938964844,293.1499938964844,280.04998779296875,32301.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099684357643129,1.0,0.0,0.0,3.713382005691528,3.7134060859680176,9.200948056786727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7294.822265625,0.0,1576.6820068359375,1895.4371337890625,0.0,3496.31103515625,0.9157522320747375,1.0,0.0,3.0,1.0,0.0
18123120,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7435807585716248,0.3253032267093658,0.2984749376773834,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8615855574607849,0.5152004957199097,0.4929560422897339,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.8962647914886475,0.5660519599914551,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.767968475818634,0.3603120744228363,0.3471195697784424,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6303564310073853,0.1954552084207534,0.9092001914978028,284.85955810546875,284.95001220703125,298.42919921875,291.21990966796875,297.4041442871094,297.0726013183594,284.8591613769531,1.0,0.6266111135482788,0.3407385647296905,0.3407385647296905,1.0,1.0,-3.138578414916992,0.7658898830413818,2.3726885318756104,0.0600631684064865,0.8633137345314026,0.8633137345314026,0.0,221.41046142578125,204.0,47198.78515625,0.0,2947.789794921875,1.0,280.11993408203125,283.2132873535156,294.2818603515625,297.4409484863281,293.1499938964844,293.1499938964844,280.3500061035156,38216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173648357391356,1.0,0.0,0.0,3.645543098449707,3.645567417144776,8.867838232617942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.63623046875,0.0,1544.782470703125,1895.4371337890625,0.0,3564.81982421875,0.903024196624756,1.0,0.0,3.0,1.0,0.0
18123180,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7430398464202881,0.3237498998641968,0.2968991100788116,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8611547946929932,0.5130436420440674,0.4907459616661072,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.8953690528869629,0.5643678307533264,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7676516175270081,0.3588980436325073,0.345660388469696,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6297017931938171,0.1942577958106994,0.9034885764122008,284.9494934082031,284.95001220703125,298.39947509765625,291.2050170898437,297.3907470703125,297.0643615722656,284.9609069824219,1.0,0.6236231923103333,0.3410861194133758,0.3410861194133758,1.0,1.0,-3.1233925819396973,0.7621942758560181,2.3611984252929688,0.0598938278853893,0.9024598598480223,0.9024598598480223,0.0,219.86013793945312,204.0,46165.70703125,0.0,2908.234130859375,1.0,280.30352783203125,283.3380432128906,294.176513671875,297.1137084960937,293.1499938964844,293.1499938964844,280.3500061035156,36906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101105332374572,1.0,0.0,0.0,3.6002392768859863,3.6002628803253174,8.648802918287402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6788.98095703125,0.0,1485.199951171875,1895.4371337890625,0.0,3497.629638671875,0.8967123031616211,1.0,0.0,3.0,1.0,0.0
18123240,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7437008619308472,0.3226702213287353,0.2956836819648742,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8620625138282776,0.5113760232925415,0.4889131188392639,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8956393599510193,0.5604708194732666,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7685248851776123,0.3578355312347412,0.3444410264492035,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6299234628677368,0.1932694166898727,0.8982604146003723,284.98992919921875,284.95001220703125,298.36944580078125,291.1897888183594,297.3837585449219,297.0647888183594,284.9881286621094,1.0,0.6200304627418518,0.3414336740970611,0.3414336740970611,1.0,1.0,-3.107290983200073,0.7582117319107056,2.349079370498657,0.0594953522086143,0.9409571886062622,0.9409571886062622,0.0,217.0521545410156,207.0,45953.83203125,0.0,2860.49365234375,1.0,280.38726806640625,283.3778381347656,294.1495361328125,297.12310791015625,293.1499938964844,293.1499938964844,280.04998779296875,33535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047907590866088,1.0,0.0,0.0,3.6736555099487305,3.6736791133880615,9.00513271062664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7315.00048828125,0.0,1541.0848388671875,1895.4371337890625,0.0,3448.198974609375,0.9100332856178284,1.0,0.0,3.0,1.0,0.0
18123300,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7435907125473022,0.3213846385478973,0.2946222424507141,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.861983597278595,0.5095055103302002,0.487252414226532,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.8957228660583496,0.5587216019630432,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7685269713401794,0.3566414713859558,0.3433688879013061,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6295220255851746,0.192236915230751,0.8936334848403931,284.8895874023437,284.95001220703125,298.33905029296875,291.1741943359375,297.375732421875,297.06396484375,284.8760070800781,1.0,0.617964506149292,0.3417812287807464,0.3417812287807464,1.0,1.0,-3.095053434371948,0.7554212808609009,2.339632034301758,0.0592999011278152,0.8766829371452332,0.8766829371452332,0.0,215.5870361328125,207.0,46563.53125,0.0,2828.03955078125,1.0,280.2011108398437,283.25347900390625,294.21441650390625,297.38580322265625,293.1499938964844,293.1499938964844,280.04998779296875,35947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127514958381652,1.0,0.0,0.0,3.683690071105957,3.6837143898010254,9.054395491148172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7192.17236328125,0.0,1570.575439453125,1895.4371337890625,0.0,3522.120849609375,0.910853922367096,1.0,0.0,3.0,1.0,0.0
18123360,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7425425052642822,0.319686084985733,0.293253481388092,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8608636260032654,0.5071970224380493,0.4852572083473205,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.8948653340339661,0.5586274862289429,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7675928473472595,0.3551182150840759,0.3420663177967071,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6284268498420715,0.1910124570131302,0.8885208964347839,284.8368225097656,284.95001220703125,298.30841064453125,291.1582946777344,297.3627014160156,297.056396484375,284.8397216796875,1.0,0.6162622570991516,0.3422387540340423,0.3422387540340423,1.0,1.0,-3.083184242248535,0.753023087978363,2.3301613330841064,0.059549830853939,0.8073477745056152,0.8073477745056152,0.0,215.0541229248047,210.0,45916.10546875,0.0,2801.434326171875,1.0,280.1207275390625,283.2175598144531,294.1976013183594,297.2996826171875,293.1499938964844,293.1499938964844,280.3500061035156,43177.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172677397727966,1.0,0.0,0.0,3.531595230102539,3.5316193103790283,8.322141979988373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6591.3173828125,0.0,1457.347900390625,1895.4371337890625,0.0,3563.922119140625,0.8788990378379822,1.0,0.0,3.0,1.0,0.0
18123420,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7411729097366333,0.3183424472808838,0.2918729186058044,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8593478798866272,0.5052439570426941,0.4832353591918945,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.8943533897399902,0.5592830777168274,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7662890553474426,0.353830486536026,0.3407296240329742,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.62703537940979,0.1899048238992691,0.8832817077636719,284.9575500488281,284.95001220703125,298.2774658203125,291.14208984375,297.352294921875,297.0522766113281,284.9690246582031,1.0,0.6148859262466431,0.3426963090896606,0.3426963090896606,1.0,1.0,-3.071972131729126,0.7508421540260315,2.32113003730774,0.0598098635673522,0.8675115704536438,0.8675115704536438,0.0,214.9571685791016,210.0,45084.93359375,0.0,2778.593505859375,1.0,280.3010559082031,283.3699951171875,294.08856201171875,296.95880126953125,293.1499938964844,293.1499938964844,280.3500061035156,38110.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073243737220764,1.0,0.0,0.0,3.475710868835449,3.475733518600464,8.060845289037388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.27392578125,0.0,1362.80517578125,1895.4371337890625,0.0,3471.756591796875,0.8707199096679688,1.0,0.0,3.0,1.0,0.0
18123480,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7401346564292908,0.3173919916152954,0.2909040153026581,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8580999374389648,0.5037122368812561,0.481661707162857,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.8942960500717163,0.5599329471588135,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7652288675308228,0.3528555929660797,0.339711457490921,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.625831663608551,0.188990980386734,0.8788990378379822,285.0018615722656,284.95001220703125,298.2463073730469,291.1256103515625,297.3453674316406,297.0528259277344,285.0004272460937,1.0,0.6138623356819153,0.3431538641452789,0.3431538641452789,1.0,1.0,-3.063199043273926,0.7494116425514221,2.3137874603271484,0.0602626614272594,0.9117879271507264,0.9117879271507264,0.0,214.9565887451172,213.0,44999.828125,0.0,2761.209716796875,1.0,280.38690185546875,283.413330078125,294.0653991699219,296.9706420898437,293.1499938964844,293.1499938964844,280.04998779296875,33509.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002227783203125,1.0,0.0,0.0,3.555636405944824,3.555659055709839,8.435833365183498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7195.43115234375,0.0,1412.5465087890625,1895.4371337890625,0.0,3405.660888671875,0.8843992948532104,1.0,0.0,3.0,1.0,0.0
18123540,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7389634251594543,0.3161640465259552,0.2899818122386932,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8566842079162598,0.5019077658653259,0.4801543951034546,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8935425877571106,0.5610013008117676,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7640275955200195,0.351692795753479,0.3387552797794342,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6245418190956116,0.1879944801330566,0.8748072981834412,284.9055480957031,284.95001220703125,298.21490478515625,291.1088256835937,297.3351135253906,297.049072265625,284.8922119140625,1.0,0.6131094098091125,0.3436114192008972,0.3436114192008972,1.0,1.0,-3.055494546890259,0.748304009437561,2.307190418243408,0.0608611740171909,0.8543654680252075,0.8543654680252075,0.0,215.2335662841797,213.0,45600.40234375,0.0,2747.451904296875,1.0,280.2080078125,283.29254150390625,294.1371765136719,297.2419128417969,293.1499938964844,293.1499938964844,280.04998779296875,35906.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073836207389832,1.0,0.0,0.0,3.57071590423584,3.5707390308380127,8.507537359037087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.80322265625,0.0,1446.049560546875,1895.4371337890625,0.0,3472.306884765625,0.885521650314331,1.0,0.0,3.0,1.0,0.0
18123600,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7371318936347961,0.3144975006580353,0.2886916399002075,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8545882105827332,0.4996363520622253,0.4782476127147674,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.8917568325996399,0.5629838705062866,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7622047662734985,0.3501733839511871,0.3375107645988464,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6227696537971497,0.186788409948349,0.870021402835846,284.86090087890625,284.95001220703125,298.1833190917969,291.0918273925781,297.3196105957031,297.0384826660156,284.8637390136719,1.0,0.6124838590621948,0.3440689742565155,0.3440689742565155,1.0,1.0,-3.0467875003814697,0.7468757629394531,2.2999117374420166,0.0613943040370941,0.7959882020950317,0.7959882020950317,0.0,215.9781188964844,201.0,44958.33203125,0.0,2734.212890625,1.0,280.1254272460937,283.26416015625,294.1259765625,297.16534423828125,293.1499938964844,293.1499938964844,280.3500061035156,42799.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118483066558838,1.0,0.0,0.0,3.415052890777588,3.4150757789611816,7.7819447596994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6516.8515625,0.0,1334.7484130859375,1895.4371337890625,0.0,3513.748779296875,0.8541371822357178,1.0,0.0,3.0,1.0,0.0
18123660,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7364522814750671,0.3131388127803802,0.2872945368289947,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8539234399795532,0.497666984796524,0.4762108623981476,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.8904902935028076,0.5619288682937622,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7616437673568726,0.3488447964191437,0.3361285328865051,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6219163537025452,0.1856674551963806,0.864641010761261,284.9644775390625,284.95001220703125,298.1515808105469,291.0746154785156,297.3070068359375,297.0318908691406,284.97540283203125,1.0,0.6099274754524231,0.3444930016994476,0.3444930016994476,1.0,1.0,-3.033273220062256,0.7438448071479797,2.289428234100342,0.0615026094019413,0.8503892421722412,0.8503892421722412,0.0,214.8633728027344,201.0,44233.50390625,0.0,2702.02880859375,1.0,280.2977905273437,283.3959350585937,294.0213623046875,296.83966064453125,293.1499938964844,293.1499938964844,280.3500061035156,37727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022343754768372,1.0,0.0,0.0,3.3766982555389404,3.3767199516296387,7.608127816638444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6592.5341796875,0.0,1261.7911376953125,1895.4371337890625,0.0,3424.403076171875,0.8483603000640869,1.0,0.0,3.0,1.0,0.0
18123720,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.736947238445282,0.3121255934238434,0.2862002849578857,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8545851707458496,0.4960585832595825,0.4744983911514282,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.890220046043396,0.5585764646530151,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7622706294059753,0.3477797210216522,0.3349559903144836,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6219668984413147,0.1847103089094162,0.8597027659416199,285.0043640136719,284.95001220703125,298.11968994140625,291.0571594238281,297.2993469238281,297.0319519042969,285.0021057128906,1.0,0.6066821217536926,0.3449169993400574,0.3449169993400574,1.0,1.0,-3.018524169921875,0.7404168844223022,2.2781074047088623,0.0613647401332855,0.8933447599411011,0.8933447599411011,0.0,212.4361267089844,204.0,44110.92578125,0.0,2660.958984375,1.0,280.3866577148437,283.4364013671875,293.9969787597656,296.847412109375,293.1499938964844,293.1499938964844,280.6499938964844,33112.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951425552368164,1.0,0.0,0.0,3.4605636596679688,3.460585355758667,7.990740300556354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6371.8388671875,0.0,1311.9654541015625,1895.4371337890625,0.0,3358.265380859375,0.8631799221038818,1.0,0.0,3.0,1.0,0.0
18123780,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7366771697998047,0.3110095858573913,0.2852070033550262,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8542854189872742,0.4943533837795257,0.4729008972644806,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.8899844884872437,0.5572963953018188,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7620439529418945,0.3466548025608063,0.3338879644870758,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6213944554328918,0.1837480962276458,0.8552511930465698,285.038818359375,284.95001220703125,298.08770751953125,291.03955078125,297.2917175292969,297.0320739746094,285.0500183105469,1.0,0.6048939824104309,0.3453410267829895,0.3453410267829895,1.0,1.0,-3.007225513458252,0.7380653619766235,2.269160032272339,0.0613948516547679,0.9332444667816162,0.9332444667816162,0.0,211.2819366455078,204.0,43242.94140625,0.0,2633.3583984375,1.0,280.5919189453125,283.500244140625,293.95074462890625,296.6529846191406,293.1499938964844,293.1499938964844,280.6499938964844,32796.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850134611129761,1.0,0.0,0.0,3.5155937671661377,3.515615940093994,8.246898346442322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.751953125,0.0,1365.627685546875,1895.4371337890625,0.0,3263.544921875,0.8745196461677551,1.0,0.0,3.0,1.0,0.0
18123840,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7360865473747253,0.3100897669792175,0.2843072414398193,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8535696864128113,0.4928632080554962,0.4714141488075256,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.8899707198143005,0.5569786429405212,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7614485621452332,0.3456864953041076,0.3329089283943176,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.620560348033905,0.1828905194997787,0.8511717915534973,285.080810546875,284.95001220703125,298.0556030273437,291.02178955078125,297.28564453125,297.03424072265625,285.0787048339844,1.0,0.6035070419311523,0.3457650542259216,0.3457650542259216,1.0,1.0,-2.997889757156372,0.73631751537323,2.261572360992432,0.0616645701229572,1.0,1.0,0.0,210.7371368408203,207.0,43240.6796875,0.0,2612.772705078125,1.0,280.68463134765625,283.5394897460937,293.96246337890625,296.7293395996094,293.1499938964844,293.1499938964844,280.3500061035156,29923.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800212740898132,1.0,0.0,0.0,3.6248316764831534,3.624854326248169,8.767362373873766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.52783203125,0.0,1460.1968994140625,1895.4371337890625,0.0,3216.77978515625,0.8989062309265137,1.0,0.0,3.0,1.0,0.0
18123900,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.735175609588623,0.3088289499282837,0.2833793461322784,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8524795770645142,0.4910236895084381,0.4699050486087799,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.889132559299469,0.557387113571167,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7605202198028564,0.3444702327251434,0.3319227695465088,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6194810271263123,0.1819082200527191,0.847186803817749,284.95367431640625,284.95001220703125,298.0234375,291.0038452148437,297.2758178710937,297.031494140625,284.9364624023437,1.0,0.6024633646011353,0.3461890816688537,0.3461890816688537,1.0,1.0,-2.989476203918457,0.7348496317863464,2.254626512527466,0.0620605386793613,0.9455183148384094,0.9455183148384094,0.0,210.62896728515625,207.0,44062.78515625,0.0,2596.260009765625,1.0,280.4997863769531,283.3779296875,294.0549621582031,297.04833984375,293.1499938964844,293.1499938964844,280.3500061035156,32081.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906518816947937,1.0,0.0,0.0,3.7078678607940674,3.7078917026519775,9.173641615234374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6922.87841796875,0.0,1568.7265625,1895.4371337890625,0.0,3316.303466796875,0.9144842624664308,1.0,0.0,3.0,1.0,0.0
18123960,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7334254384040833,0.3070102334022522,0.2820014059543609,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8505186438560486,0.4885834753513336,0.4678973257541656,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.8869903683662415,0.5589739084243774,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7587950825691223,0.3427993357181549,0.3305757641792297,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6177478432655334,0.1806506365537643,0.8422839641571045,284.8627319335937,284.95001220703125,297.9912414550781,290.9858093261719,297.2599792480469,297.020751953125,284.8620300292969,1.0,0.6015927195549011,0.3466846942901611,0.3466846942901611,1.0,1.0,-2.979804277420044,0.7331622838973999,2.2466421127319336,0.0625545084476471,0.8652246594429016,0.8652246594429016,0.0,211.1195678710937,195.0,43881.6171875,0.0,2580.49560546875,1.0,280.4185485839844,283.29864501953125,294.0503234863281,297.0011291503906,293.1499938964844,293.1499938964844,280.6499938964844,37953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985646367073059,1.0,0.0,0.0,3.642996311187744,3.643020629882813,8.855453188516549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6384.42333984375,0.0,1539.9764404296875,1895.4371337890625,0.0,3390.200927734375,0.9025232791900636,1.0,0.0,3.0,1.0,0.0
18124020,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7326189279556274,0.3053949475288391,0.28040412068367,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8497652411460876,0.4863255023956299,0.4656272530555725,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.8851132392883301,0.5577940344810486,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7581284046173096,0.3412274718284607,0.3289942741394043,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6167770028114319,0.1794091910123825,0.8364808559417725,284.9491271972656,284.95001220703125,297.9590148925781,290.9676513671875,297.2458801269531,297.0123596191406,284.9617004394531,1.0,0.5987994074821472,0.3471803367137909,0.3471803367137909,1.0,1.0,-2.964872598648072,0.7298157215118408,2.2350568771362305,0.0626670345664024,0.9020563960075378,0.9020563960075378,0.0,209.8975067138672,195.0,42889.84765625,0.0,2546.30322265625,1.0,280.6025390625,283.42120361328125,293.9391784667969,296.675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36907.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912319540977478,1.0,0.0,0.0,3.597141027450561,3.5971646308898926,8.633924153400585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.8349609375,0.0,1481.8416748046875,1895.4371337890625,0.0,3321.726806640625,0.8959839940071106,1.0,0.0,3.0,1.0,0.0
18124080,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7329939007759094,0.304250568151474,0.2791369557380676,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8503247499465942,0.4845499098300934,0.4637010097503662,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.88442063331604,0.5543527007102966,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.758634090423584,0.3400012850761413,0.3276306688785553,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6167136430740356,0.1783615052700042,0.8310607075691223,284.9964294433594,284.95001220703125,297.9267883300781,290.9494323730469,297.23712158203125,297.0111389160156,284.9945983886719,1.0,0.5953289270401001,0.3476759791374206,0.3476759791374206,1.0,1.0,-2.9487433433532715,0.7260845303535461,2.22265887260437,0.0625206381082534,0.9462700486183168,0.9462700486183168,0.0,207.39483642578125,198.0,42674.734375,0.0,2503.759033203125,1.0,280.6864013671875,283.46588134765625,293.9071350097656,296.6786193847656,293.1499938964844,293.1499938964844,280.3500061035156,33259.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855772614479065,1.0,0.0,0.0,3.672154903411865,3.672178745269776,8.997778309094429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6945.8388671875,0.0,1537.3280029296875,1895.4371337890625,0.0,3268.823486328125,0.9100324511528016,1.0,0.0,3.0,1.0,0.0
