time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7326746582984924,0.30291748046875,0.2780338823795318,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8499881029129028,0.4825848340988159,0.4619534611701965,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8835718035697937,0.5529425144195557,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7583440542221069,0.3386510014533996,0.3264161348342895,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6160385608673096,0.1772700101137161,0.8262029886245728,284.89288330078125,284.95001220703125,297.8946228027344,290.93115234375,297.2279052734375,297.00927734375,284.8779602050781,1.0,0.5933436751365662,0.348171591758728,0.348171591758728,1.0,1.0,-2.9363133907318115,0.7235144972801208,2.212798833847046,0.0625891014933586,0.8815519213676453,0.8815519213676453,0.0,206.1426696777344,198.0,43289.3359375,0.0,2474.641357421875,1.0,280.5,283.33612060546875,293.9734802246094,296.94000244140625,293.1499938964844,293.1499938964844,280.3500061035156,35645.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939260244369507,1.0,0.0,0.0,3.6898114681243896,3.689835786819458,9.084512839763192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6830.1728515625,0.0,1575.23095703125,1895.4371337890625,0.0,3346.9033203125,0.9120689034461976,1.0,0.0,3.0,1.0,0.0
18124200,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.7314565181732178,0.3011508584022522,0.2766186594963074,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8486696481704712,0.4801614880561828,0.4598646759986877,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8817053437232971,0.5531057715415955,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7571672797203064,0.3369594216346741,0.3249659836292267,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6146414279937744,0.1759838163852691,0.8208462595939636,284.8295593261719,284.95001220703125,297.86248779296875,290.9128112792969,297.2147216796875,297.00213623046875,284.83087158203125,1.0,0.5916934013366699,0.3486672341823578,0.3486672341823578,1.0,1.0,-2.924116849899292,0.7210004925727844,2.2031164169311523,0.0627908334136009,0.8039032220840454,0.8039032220840454,0.0,205.7618103027344,201.0,42611.1015625,0.0,2450.494140625,1.0,280.4203491210937,283.2893981933594,293.9557800292969,296.8575134277344,293.1499938964844,293.1499938964844,280.6499938964844,43597.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989955186843872,1.0,0.0,0.0,3.540619134902954,3.5406434535980225,8.364726227227948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6266.0673828125,0.0,1469.992919921875,1895.4371337890625,0.0,3394.21923828125,0.8795037865638733,1.0,0.0,3.0,1.0,0.0
18124260,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7299218773841858,0.2997240126132965,0.2751734554767608,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8469771146774292,0.478079080581665,0.4577310383319855,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.880164623260498,0.5539795756340027,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7556412220001221,0.3354956805706024,0.3234709501266479,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6129055023193359,0.1748057454824447,0.8153318166732788,284.9538269042969,284.95001220703125,297.8304748535156,290.8944702148437,297.2037353515625,296.9977111816406,284.9662780761719,1.0,0.5903440117835999,0.3492161631584167,0.3492161631584167,1.0,1.0,-2.912436485290528,0.7187768220901489,2.193659543991089,0.0631098374724388,0.8643292784690857,0.8643292784690857,0.0,205.78543090820312,201.0,41864.38671875,0.0,2429.4560546875,1.0,280.5984802246094,283.4494323730469,293.8400573730469,296.5118713378906,293.1499938964844,293.1499938964844,280.6499938964844,38385.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888777494430542,1.0,0.0,0.0,3.4689829349517822,3.469005584716797,8.029668379094801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6345.44482421875,0.0,1357.9136962890625,1895.4371337890625,0.0,3298.77294921875,0.8697923421859741,1.0,0.0,3.0,1.0,0.0
18124320,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7287245988845825,0.2986970543861389,0.274132639169693,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8455590009689331,0.4764197468757629,0.4560360908508301,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.8791264891624451,0.5548320412635803,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7543664574623108,0.3343459367752075,0.3222886621952057,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6113483905792236,0.1738140732049942,0.810627281665802,285.0022888183594,284.95001220703125,297.79852294921875,290.8760986328125,297.19561767578125,296.99713134765625,285.0005798339844,1.0,0.5893245339393616,0.3497650921344757,0.3497650921344757,1.0,1.0,-2.903092384338379,0.7172940373420715,2.185798406600952,0.0636351704597473,0.9103434681892396,0.9103434681892396,0.0,205.88839721679688,189.0,41736.2265625,0.0,2413.1396484375,1.0,280.68707275390625,283.494873046875,293.81121826171875,296.5181579589844,293.1499938964844,293.1499938964844,280.3500061035156,33639.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810480833053589,1.0,0.0,0.0,3.5544166564941406,3.554439306259156,8.430046136709279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6830.3349609375,0.0,1412.2056884765625,1895.4371337890625,0.0,3226.40185546875,0.8837485313415527,1.0,0.0,3.0,1.0,0.0
18124380,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7287472486495972,0.2974248826503753,0.2730933129787445,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8456146717071533,0.4745153188705444,0.4543550908565521,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.877672016620636,0.552672803401947,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7544245719909668,0.3330312967300415,0.3211106359958648,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6109219193458557,0.1727469861507415,0.805873453617096,284.90576171875,284.95001220703125,297.7667236328125,290.8577880859375,297.1861572265625,296.9948425292969,284.89068603515625,1.0,0.5865095257759094,0.3503140211105346,0.3503140211105346,1.0,1.0,-2.890110969543457,0.7146329283714294,2.175477981567383,0.0640082061290741,0.8532487750053406,0.8532487750053406,0.0,204.2296295166016,189.0,42296.3046875,0.0,2381.71875,1.0,280.5072937011719,283.3732604980469,293.8852233886719,296.78521728515625,293.1499938964844,293.1499938964844,280.3500061035156,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882771730422974,1.0,0.0,0.0,3.569044828414917,3.56906795501709,8.49957700665982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6730.357421875,0.0,1444.2491455078125,1895.4371337890625,0.0,3294.09228515625,0.8851140141487122,1.0,0.0,3.0,1.0,0.0
18124440,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7289320826530457,0.2957031726837158,0.2716562449932098,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8460016846656799,0.4721321165561676,0.4522407650947571,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.8757036328315735,0.5493124723434448,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7547744512557983,0.3313631415367126,0.3196147978305816,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.6107303500175476,0.1714814901351928,0.800261914730072,284.84161376953125,284.95001220703125,297.735107421875,290.8394775390625,297.1744689941406,296.9896240234375,284.8428039550781,1.0,0.5829482674598694,0.3508629202842712,0.3508629202842712,1.0,1.0,-2.873267889022827,0.7107313871383667,2.16253662109375,0.0639298781752586,0.7792782783508301,0.7792782783508301,0.0,201.7808532714844,192.0,41491.1171875,0.0,2339.868896484375,1.0,280.4242553710937,283.3263854980469,293.8748474121094,296.7118530273437,293.1499938964844,293.1499938964844,280.6499938964844,44330.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929937481880188,1.0,0.0,0.0,3.406505584716797,3.4065287113189697,7.743039986962685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.66943359375,0.0,1336.9365234375,1895.4371337890625,0.0,3338.193115234375,0.8497244715690613,1.0,0.0,3.0,1.0,0.0
18124500,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7281818985939026,0.2943158745765686,0.2702094912528991,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8452613949775696,0.4700826406478882,0.4500998556613922,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.8744512796401978,0.5482150316238403,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7541006803512573,0.3299197554588318,0.3180989325046539,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6096462607383728,0.1703337281942367,0.7946645021438599,284.9637145996094,284.95001220703125,297.7036437988281,290.8212585449219,297.1653137207031,296.98760986328125,284.9752197265625,1.0,0.5808185338973999,0.3514118492603302,0.3514118492603302,1.0,1.0,-2.8590750694274902,0.707671582698822,2.1514034271240234,0.0638715624809265,0.8429255485534668,0.8429255485534668,0.0,200.6486053466797,192.0,40874.828125,0.0,2309.48486328125,1.0,280.5935974121094,283.4826965332031,293.76190185546875,296.3717041015625,293.1499938964844,293.1499938964844,280.6499938964844,38092.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824514150619507,1.0,0.0,0.0,3.3417723178863525,3.341794013977051,7.451557166859857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.17431640625,0.0,1230.8594970703125,1895.4371337890625,0.0,3239.550048828125,0.8419259786605835,1.0,0.0,3.0,1.0,0.0
18124560,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.727503776550293,0.29328653216362,0.2691563963890075,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8444724082946777,0.4684117436408996,0.4483844637870788,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.873700737953186,0.5477302670478821,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7533870935440063,0.3287542760372162,0.3168892562389374,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6085389852523804,0.1693533509969711,0.7899166941642761,285.00830078125,284.95001220703125,297.6723937988281,290.8031005859375,297.158447265625,296.988525390625,285.0068054199219,1.0,0.5791481733322144,0.3519937694072723,0.3519937694072723,1.0,1.0,-2.8479995727539062,0.7056721448898315,2.142327308654785,0.0642603486776351,0.8884518146514893,0.8884518146514893,0.0,199.96951293945312,195.0,40739.2890625,0.0,2286.938232421875,1.0,280.6865539550781,283.52667236328125,293.7333068847656,296.3746643066406,293.1499938964844,293.1499938964844,280.95001220703125,33160.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742446899414062,1.0,0.0,0.0,3.431223630905152,3.4312450885772705,7.855816193114151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6048.30859375,0.0,1283.1475830078125,1895.4371337890625,0.0,3162.62353515625,0.8569560050964355,1.0,0.0,3.0,1.0,0.0
18124620,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.726639449596405,0.2921614348888397,0.2681861817836761,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8434401154518127,0.4666532576084137,0.4467682838439941,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.8725952506065369,0.5478613972663879,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7524633407592773,0.3275335431098938,0.3157630860805511,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6072664260864258,0.1683611720800399,0.7854989171028137,285.0428771972656,284.95001220703125,297.6413879394531,290.7850646972656,297.1509704589844,296.9885559082031,285.0550842285156,1.0,0.577868640422821,0.3525757193565368,0.3525757193565368,1.0,1.0,-2.838383913040161,0.7041322588920593,2.134251594543457,0.0648258030414581,0.9301669001579284,0.9301669001579284,0.0,199.67930603027344,195.0,39926.640625,0.0,2268.927490234375,1.0,280.8900756835937,283.5892639160156,293.6858825683594,296.1830139160156,293.1499938964844,293.1499938964844,280.95001220703125,32614.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630445599555969,1.0,0.0,0.0,3.493374824523926,3.493396759033203,8.142985734593822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6141.28759765625,0.0,1341.552978515625,1895.4371337890625,0.0,3057.561767578125,0.86944180727005,1.0,0.0,3.0,1.0,0.0
18124680,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7256275415420532,0.2912130951881408,0.26728355884552,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8422191143035889,0.4650888442993164,0.445235937833786,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8716223239898682,0.5484840869903564,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7513737082481384,0.326452761888504,0.3147024512290954,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.605856716632843,0.1674584150314331,0.7813354134559631,285.0911560058594,284.95001220703125,297.6106262207031,290.76715087890625,297.1443786621094,296.9896850585937,285.0892944335937,1.0,0.5769082903862,0.353157639503479,0.353157639503479,1.0,1.0,-2.8299241065979004,0.7029542922973633,2.126969814300537,0.0654786080121994,1.0,1.0,0.0,199.6966247558593,198.0,39919.2578125,0.0,2254.48046875,1.0,280.983642578125,283.6329650878906,293.698974609375,296.2587585449219,293.1499938964844,293.1499938964844,280.6499938964844,29585.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572095632553101,1.0,0.0,0.0,3.6065399646759033,3.606562376022339,8.679102165842778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6638.55322265625,0.0,1437.9266357421875,1895.4371337890625,0.0,3002.837158203125,0.8949376940727234,1.0,0.0,3.0,1.0,0.0
18124740,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7243742346763611,0.2899467051029205,0.2663546204566955,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8407315611839294,0.4631962478160858,0.4436811506748199,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.8697823286056519,0.5496353507041931,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7500470280647278,0.3251374959945678,0.313631147146225,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6042426824569702,0.1664426773786544,0.7772406935691833,284.9668273925781,284.95001220703125,297.5801696777344,290.7493896484375,297.1360168457031,296.9884338378906,284.9484558105469,1.0,0.5761997103691101,0.3537395596504211,0.3537395596504211,1.0,1.0,-2.8221147060394287,0.701974093914032,2.120140552520752,0.0662289038300514,0.9535650610923768,0.9535650610923768,0.0,200.02615356445312,198.0,40729.375,0.0,2242.7109375,1.0,280.80047607421875,283.4712829589844,293.79931640625,296.5805969238281,293.1499938964844,293.1499938964844,280.6499938964844,31602.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680786490440369,1.0,0.0,0.0,3.697734832763672,3.697758436203003,9.123569952862454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.22705078125,0.0,1553.5924072265625,1895.4371337890625,0.0,3104.786865234375,0.9120924472808838,1.0,0.0,3.0,1.0,0.0
18124800,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7223344445228577,0.2881117761135101,0.2649805545806885,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8384817838668823,0.460694819688797,0.4416332542896271,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.8664717674255371,0.5517753958702087,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7480258345603943,0.3233679533004761,0.3122037947177887,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6019691228866577,0.1651631593704223,0.7722740769386292,284.8673095703125,284.95001220703125,297.54998779296875,290.73175048828125,297.1249389648437,296.9834899902344,284.8660583496094,1.0,0.5755995512008667,0.3543214797973633,0.3543214797973633,1.0,1.0,-2.81289291381836,0.7005289196968079,2.112363815307617,0.0668643712997436,0.8705011010169983,0.8705011010169983,0.0,200.8415679931641,186.0,40645.33984375,0.0,2230.92236328125,1.0,280.7184753417969,283.38348388671875,293.8001708984375,296.5445861816406,293.1499938964844,293.1499938964844,280.95001220703125,37366.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767319321632385,1.0,0.0,0.0,3.646183490753174,3.646207809448242,8.870954388839891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6071.6240234375,0.0,1539.138916015625,1895.4371337890625,0.0,3185.946533203125,0.902868926525116,1.0,0.0,3.0,1.0,0.0
18124860,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7212347984313965,0.2864361405372619,0.2633588016033172,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.837420642375946,0.4583322405815124,0.4392952620983124,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.863296389579773,0.5510737299919128,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7470496296882629,0.3216740190982818,0.3105292618274688,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6005527377128601,0.1638811379671096,0.7663854956626892,284.9501647949219,284.95001220703125,297.5201721191406,290.7143249511719,297.1152648925781,296.9803466796875,284.96405029296875,1.0,0.5730050206184387,0.3548652529716491,0.3548652529716491,1.0,1.0,-2.798212766647339,0.6972149610519409,2.1009979248046875,0.0669487565755844,0.9056407809257508,0.9056407809257508,0.0,199.9276885986328,186.0,39695.171875,0.0,2201.72021484375,1.0,280.9020690917969,283.503662109375,293.6874694824219,296.2253112792969,293.1499938964844,293.1499938964844,280.95001220703125,36685.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695003986358643,1.0,0.0,0.0,3.602719306945801,3.602742910385132,8.660722414788324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.2490234375,0.0,1486.2633056640625,1895.4371337890625,0.0,3118.124267578125,0.896965503692627,1.0,0.0,3.0,1.0,0.0
18124920,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7213360071182251,0.2852274775505066,0.2620400190353393,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8376432061195374,0.4564427435398102,0.4372704625129699,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.8613556027412415,0.5480689406394958,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7472160458564758,0.3203160464763641,0.3090526759624481,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6001356244087219,0.1627751737833023,0.760779082775116,285.00390625,284.95001220703125,297.4906921386719,290.6971130371094,297.10760498046875,296.9798583984375,285.0023193359375,1.0,0.5696634650230408,0.355409026145935,0.355409026145935,1.0,1.0,-2.782071590423584,0.6934152841567993,2.088656187057495,0.0667392760515213,0.9556684494018556,0.9556684494018556,0.0,197.7175445556641,174.0,39504.22265625,0.0,2164.197509765625,1.0,280.985595703125,283.5523681640625,293.65411376953125,296.22821044921875,293.1499938964844,293.1499938964844,280.6499938964844,32921.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636373281478882,1.0,0.0,0.0,3.680387735366821,3.680411577224731,9.038168968800164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6602.26708984375,0.0,1544.013427734375,1895.4371337890625,0.0,3063.122314453125,0.9120745062828064,1.0,0.0,3.0,1.0,0.0
18124980,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7221307158470154,0.2838475704193115,0.260828286409378,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8386349678039551,0.4543744623661041,0.4353584349155426,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8595505952835083,0.5436195135116577,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7480740547180176,0.3188341856002807,0.3076512813568115,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6003550887107849,0.1616210639476776,0.7553471326828003,284.8959655761719,284.95001220703125,297.46160888671875,290.6801147460937,297.099853515625,296.9792175292969,284.87890625,1.0,0.5656993389129639,0.3559527993202209,0.3559527993202209,1.0,1.0,-2.764761686325073,0.6892191171646118,2.075542688369751,0.0664304941892623,0.8902117609977722,0.8902117609977722,0.0,194.708236694336,174.0,40071.4609375,0.0,2121.35693359375,1.0,280.7983093261719,283.4150390625,293.7254943847656,296.4914855957031,293.1499938964844,293.1499938964844,280.6499938964844,35235.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724448680877686,1.0,0.0,0.0,3.707334280014038,3.7073585987091056,9.171001806862478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.99365234375,0.0,1592.0872802734375,1895.4371337890625,0.0,3145.743408203125,0.915795087814331,1.0,0.0,3.0,1.0,0.0
18125040,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7228787541389465,0.2820257246494293,0.2592667639255523,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8396989703178406,0.4518387913703918,0.4330616593360901,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9990000128746032,0.8573222756385803,0.5385759472846985,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7489885687828064,0.3170040547847748,0.3059666454792022,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.6006119251251221,0.1602755635976791,0.7492039799690247,284.81842041015625,284.95001220703125,297.43292236328125,290.66339111328125,297.0911865234375,296.9772033691406,284.81866455078125,1.0,0.5611541271209717,0.3564965724945068,0.3564965724945068,1.0,1.0,-2.744662284851074,0.6840997934341431,2.0605623722076416,0.0658434405922889,0.8017263412475586,0.8017263412475586,0.0,191.3090209960937,177.0,39347.16796875,0.0,2072.639404296875,1.0,280.7189636230469,283.3575134277344,293.709716796875,296.4103698730469,293.1499938964844,293.1499938964844,280.95001220703125,43848.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779159188270569,1.0,0.0,0.0,3.5562541484832764,3.556278705596924,8.43876478029415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5958.201171875,0.0,1488.5665283203125,1895.4371337890625,0.0,3197.04638671875,0.8824003338813782,1.0,0.0,3.0,1.0,0.0
18125100,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7225369811058044,0.2805232107639313,0.2576925754547119,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8394877314567566,0.4496288895606994,0.4307408332824707,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.8558580279350281,0.5361179709434509,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7487466931343079,0.3153879940509796,0.3042622804641723,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.5998044610023499,0.1590373665094375,0.7430840134620667,284.9419250488281,284.95001220703125,297.4046936035156,290.6469116210937,297.0830078125,296.9756774902344,284.9563293457031,1.0,0.5582095384597778,0.3570403456687927,0.3570403456687927,1.0,1.0,-2.727612257003784,0.6799627542495728,2.047649383544922,0.0653441771864891,0.856642484664917,0.856642484664917,0.0,189.3946228027344,177.0,38503.0390625,0.0,2036.314208984375,1.0,280.8980712890625,283.5238647460937,293.5879211425781,296.05743408203125,293.1499938964844,293.1499938964844,280.95001220703125,39228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866908073425293,1.0,0.0,0.0,3.458650588989258,3.458673477172852,7.981907401699573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.49072265625,0.0,1353.4140625,1895.4371337890625,0.0,3093.805419921875,0.8682156205177307,1.0,0.0,3.0,1.0,0.0
18125160,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7222157716751099,0.2794531881809234,0.2565506994724273,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8391473889350891,0.4478724002838135,0.4288899004459381,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.8550409078598022,0.5345027446746826,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7483898997306824,0.3141000866889953,0.3028927147388458,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5989131331443787,0.1579972952604293,0.7378908395767212,284.99151611328125,284.95001220703125,297.3768920898437,290.6307067871094,297.0763854980469,296.9759216308594,284.9900207519531,1.0,0.5558657646179199,0.3577754497528076,0.3577754497528076,1.0,1.0,-2.714181900024414,0.6774346828460693,2.0367472171783447,0.0657198429107666,0.9002287983894348,0.9002287983894348,0.0,188.0635528564453,180.0,38308.046875,0.0,2008.783935546875,1.0,280.9859619140625,283.56768798828125,293.55645751953125,296.057373046875,293.1499938964844,293.1499938964844,281.25,34191.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579286336898804,1.0,0.0,0.0,3.546088695526123,3.5461113452911377,8.390589414375427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5813.27978515625,0.0,1407.4625244140625,1895.4371337890625,0.0,3009.579833984375,0.8816545605659485,1.0,0.0,3.0,1.0,0.0
18125220,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7216811180114746,0.2783356010913849,0.2555423974990845,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8385157585144043,0.4460797011852264,0.4271921217441559,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.8539413213729858,0.533663809299469,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7477797269821167,0.3127925097942352,0.3016439974308014,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.5978264212608337,0.1569717973470688,0.7331611514091492,285.0407409667969,284.95001220703125,297.349609375,290.6148376464844,297.070068359375,296.9764099121094,285.05419921875,1.0,0.5540376305580139,0.3585105538368225,0.3585105538368225,1.0,1.0,-2.702735185623169,0.6755642890930176,2.027170896530152,0.0663545206189155,0.9492167830467224,0.9492167830467224,0.0,187.215560913086,180.0,37437.71484375,0.0,1986.817626953125,1.0,281.19390869140625,283.6490478515625,293.5039978027344,295.8509216308594,293.1499938964844,293.1499938964844,281.25,33164.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452022671699524,1.0,0.0,0.0,3.5951411724090576,3.595164060592652,8.624326142125938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.28125,0.0,1452.08740234375,1895.4371337890625,0.0,2890.356689453125,0.8924216628074646,1.0,0.0,3.0,1.0,0.0
18125280,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7209593653678894,0.2774001657962799,0.2546336352825165,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.837641179561615,0.4444900155067444,0.4256156086921692,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.8529857397079468,0.5334649682044983,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.746957004070282,0.3116338849067688,0.3004894852638244,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.5965672135353088,0.1560429185628891,0.728784441947937,285.0931091308594,284.95001220703125,297.32281494140625,290.59930419921875,297.0644836425781,296.9777526855469,285.0916748046875,1.0,0.5526334643363953,0.359245628118515,0.359245628118515,1.0,1.0,-2.692859411239624,0.674192488193512,2.0186667442321777,0.0671273618936538,1.0,1.0,0.0,186.7595367431641,183.0,37316.99609375,0.0,1969.2554931640625,1.0,281.2843933105469,283.6952209472656,293.5186462402344,295.9264831542969,293.1499938964844,293.1499938964844,280.95001220703125,30905.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380755186080933,1.0,0.0,0.0,3.701906442642212,3.701930046081543,9.144167165686668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6381.08056640625,0.0,1553.031005859375,1895.4371337890625,0.0,2823.740234375,0.9150695204734802,1.0,0.0,3.0,1.0,0.0
18125340,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7199496626853943,0.2761963903903961,0.2537213861942291,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8364452719688416,0.4426265358924866,0.4240440726280212,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.8512493371963501,0.5339245200157166,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7458518743515015,0.3102836906909942,0.2993473410606384,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.5950625538825989,0.1550263613462448,0.7245503067970276,284.98388671875,284.95001220703125,297.2965393066406,290.5841064453125,297.0586242675781,296.978515625,284.9646301269531,1.0,0.5515702366828918,0.3599807322025299,0.3599807322025299,1.0,1.0,-2.683966398239136,0.673126757144928,2.010839462280273,0.0680278465151786,0.9773401618003844,0.9773401618003844,0.0,186.68560791015625,183.0,38119.078125,0.0,1955.0692138671875,1.0,281.0951538085937,283.5487976074219,293.6263122558594,296.2449035644531,293.1499938964844,293.1499938964844,280.95001220703125,32213.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848400890827179,1.0,0.0,0.0,3.770623207092285,3.7706477642059326,9.486795988777884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.35888671875,0.0,1642.2838134765625,1895.4371337890625,0.0,2920.295166015625,0.9296010136604308,1.0,0.0,3.0,1.0,0.0
18125400,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7180993556976318,0.2744244039058685,0.2523967325687408,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8344445824623108,0.4401606917381286,0.4220185875892639,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8480486869812012,0.5354616641998291,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7440215945243835,0.3084893524646759,0.2978829443454742,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5928463339805603,0.1537521928548813,0.7195428013801575,284.87750244140625,284.95001220703125,297.2708435058594,290.5692749023437,297.05157470703125,296.9776306152344,284.8754577636719,1.0,0.5506978034973145,0.3607158064842224,0.3607158064842224,1.0,1.0,-2.674013614654541,0.6716993451118469,2.00231409072876,0.0688411667943,0.8943885564804077,0.8943885564804077,0.0,187.1424255371093,171.0,38075.49609375,0.0,1941.740478515625,1.0,281.01531982421875,283.4546203613281,293.6329040527344,296.2133178710937,293.1499938964844,293.1499938964844,280.6499938964844,36956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567364811897278,1.0,0.0,0.0,3.73432731628418,3.734352350234986,9.30503574636532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6526.93408203125,0.0,1636.3466796875,1895.4371337890625,0.0,2998.401611328125,0.9228555560112,1.0,0.0,3.0,1.0,0.0
18125460,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7170942425727844,0.272591233253479,0.2507684230804443,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8335301876068115,0.4376302659511566,0.4196564257144928,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.9990000128746032,0.8445432186126709,0.5343397855758667,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7431353330612183,0.3066077828407287,0.2961351275444031,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.5914169549942017,0.1523840874433517,0.7135235071182251,284.8045654296875,284.95001220703125,297.2457275390625,290.5548400878906,297.043212890625,296.974853515625,284.7895202636719,1.0,0.5478659868240356,0.3613555133342743,0.3613555133342743,1.0,1.0,-2.6585493087768555,0.6682195067405701,1.9903297424316408,0.0689451172947883,0.8151333928108215,0.8151333928108215,0.0,186.0194396972656,171.0,38457.828125,0.0,1912.87548828125,1.0,280.8035888671875,283.3613586425781,293.65380859375,296.3717956542969,293.1499938964844,293.1499938964844,280.6499938964844,40933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683385252952576,1.0,0.0,0.0,3.636582374572754,3.636607170104981,8.82429731063894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.8681640625,0.0,1555.0665283203125,1895.4371337890625,0.0,3107.224609375,0.9024249911308287,1.0,0.0,3.0,1.0,0.0
18125520,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7166527509689331,0.2706238627433777,0.2489940971136093,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8333154916763306,0.4349697530269623,0.4171405434608459,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.9990000128746032,0.8409802317619324,0.5315755605697632,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7428369522094727,0.3045884370803833,0.2942269444465637,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.5904586911201477,0.1509086638689041,0.7068460583686829,284.7657470703125,284.95001220703125,297.22119140625,290.54083251953125,297.0342712402344,296.9711303710937,284.7685241699219,1.0,0.5442234873771667,0.3619951903820038,0.3619951903820038,1.0,1.0,-2.639760732650757,0.6636181473731995,1.9761425256729128,0.0685807690024375,0.7289566397666931,0.7289566397666931,0.0,183.9246368408203,159.0,37334.97265625,0.0,1874.9024658203125,1.0,280.7220153808594,283.349609375,293.5973815917969,296.2147827148437,293.1499938964844,293.1499938964844,280.95001220703125,50605.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724492788314819,1.0,0.0,0.0,3.379467964172364,3.3794920444488525,7.620614042025409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5801.29736328125,0.0,1353.684326171875,1895.4371337890625,0.0,3145.78515625,0.8416711091995239,1.0,0.0,3.0,1.0,0.0
18125580,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7169809937477112,0.2691909074783325,0.2473532408475875,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8339275121688843,0.4328622221946716,0.4147782325744629,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9990000128746032,0.838829517364502,0.5273217558860779,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.743246853351593,0.3029448390007019,0.2923852205276489,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.5901193618774414,0.149618998169899,0.70014488697052,284.93719482421875,284.95001220703125,297.19732666015625,290.5272521972656,297.0269775390625,296.9693908691406,284.9488220214844,1.0,0.5399202108383179,0.3626348972320556,0.3626348972320556,1.0,1.0,-2.6195731163024902,0.6585384607315063,1.961034655570984,0.0679857730865478,0.8106516599655151,0.8106516599655151,0.0,181.02008056640625,159.0,36679.0390625,0.0,1831.6949462890625,1.0,280.8884582519531,283.5631103515625,293.4516296386719,295.81866455078125,293.1499938964844,293.1499938964844,280.95001220703125,40430.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582377433776855,1.0,0.0,0.0,3.239487409591675,3.239508628845215,7.002384450061072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5863.16357421875,0.0,1152.0355224609375,1895.4371337890625,0.0,3012.478515625,0.8232502341270447,1.0,0.0,3.0,1.0,0.0
18125640,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7184933423995972,0.2681541740894317,0.2461826056241989,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8357033729553223,0.4311283826828003,0.4129084050655365,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8379188776016235,0.5213803052902222,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7447084784507751,0.301608681678772,0.290899246931076,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.5908011198043823,0.1485335975885391,0.6943338513374329,284.9784851074219,284.95001220703125,297.1741027832031,290.5140991210937,297.0215759277344,296.9699401855469,284.9774169921875,1.0,0.5351669192314148,0.3632745742797851,0.3632745742797851,1.0,1.0,-2.6000118255615234,0.6536439657211304,1.946367859840393,0.0674313157796859,0.8448576331138611,0.8448576331138611,0.0,177.296142578125,162.0,36378.2890625,0.0,1786.339599609375,1.0,280.984130859375,283.60467529296875,293.4139404296875,295.7959289550781,293.1499938964844,293.1499938964844,281.25,34873.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460602760314941,1.0,0.0,0.0,3.31703782081604,3.317058563232422,7.341658374571125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.689453125,0.0,1185.6624755859375,1895.4371337890625,0.0,2898.385009765625,0.8324828743934631,1.0,0.0,3.0,1.0,0.0
18125700,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7190641760826111,0.2670483887195587,0.2451447695493698,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8363471031188965,0.4293041229248047,0.4111522436141968,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.8371680974960327,0.5178863406181335,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7451949119567871,0.3002427816390991,0.2895477712154388,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.5906407833099365,0.1474822163581848,0.6891947388648987,285.0184936523437,284.95001220703125,297.15155029296875,290.50146484375,297.0165710449219,296.9707946777344,285.0323791503906,1.0,0.5321303606033325,0.363914281129837,0.363914281129837,1.0,1.0,-2.5846471786499023,0.6501234173774719,1.9345238208770752,0.0672025457024574,0.8817744851112366,0.8817744851112366,0.0,174.98846435546875,162.0,35488.42578125,0.0,1753.85400390625,1.0,281.18316650390625,283.6759948730469,293.36529541015625,295.593994140625,293.1499938964844,293.1499938964844,281.25,33947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830800473690033,1.0,0.0,0.0,3.353999853134156,3.354020595550537,7.506186534556036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5737.24365234375,0.0,1214.003173828125,1895.4371337890625,0.0,2755.898193359375,0.839510977268219,1.0,0.0,3.0,1.0,0.0
18125760,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7191215753555298,0.2661037445068359,0.2441989034414291,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8363639116287231,0.4276475310325622,0.4094890654087066,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.8366274833679199,0.515758216381073,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7451414465904236,0.2990128099918365,0.2882924973964691,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.5900322198867798,0.1465328782796859,0.6845296621322632,285.0668640136719,284.95001220703125,297.1297302246094,290.48931884765625,297.01251220703125,296.97265625,285.06427001953125,1.0,0.5297108888626099,0.3647476136684418,0.3647476136684418,1.0,1.0,-2.5718374252319336,0.6478634476661682,1.9239740371704104,0.0677374452352523,0.9499157667160034,0.9499157667160034,0.0,173.47486877441406,165.0,35421.19140625,0.0,1728.8160400390625,1.0,281.282470703125,283.71539306640625,293.3851318359375,295.6685791015625,293.1499938964844,293.1499938964844,280.95001220703125,30052.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213618993759155,1.0,0.0,0.0,3.484379768371582,3.484400987625122,8.101104640445556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6183.7763671875,0.0,1314.11181640625,1895.4371337890625,0.0,2668.191162109375,0.8663123250007629,1.0,0.0,3.0,1.0,0.0
18125820,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7187097668647766,0.264879822731018,0.2432403713464737,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8358480930328369,0.4257077276706695,0.4078132212162018,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.8353113532066345,0.514661431312561,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7446226477622986,0.2975840270519256,0.2870456576347351,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.5890235304832458,0.1455000042915344,0.6800573468208313,284.9547424316406,284.95001220703125,297.108642578125,290.4776611328125,297.00799560546875,296.97369384765625,284.9344787597656,1.0,0.527816891670227,0.3655809760093689,0.3655809760093689,1.0,1.0,-2.5604817867279053,0.6460954546928406,1.91438627243042,0.0684816390275955,0.901619791984558,0.901619791984558,0.0,172.5382080078125,165.0,36108.53125,0.0,1708.562255859375,1.0,281.1072082519531,283.5676574707031,293.50360107421875,295.9927673339844,293.1499938964844,293.1499938964844,280.95001220703125,32134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303610682487488,1.0,0.0,0.0,3.565321922302246,3.5653445720672607,8.481854365527397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6131.31787109375,0.0,1412.7318115234375,1895.4371337890625,0.0,2751.80712890625,0.8822020888328552,1.0,0.0,3.0,1.0,0.0
18125880,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7173233032226562,0.263127863407135,0.2418901920318603,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8343815207481384,0.4232400059700012,0.4057222008705139,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.8326103091239929,0.5149093270301819,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7432406544685364,0.295743316411972,0.2854952812194824,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.5871750712394714,0.1442334949970245,0.6749023199081421,284.8539123535156,284.95001220703125,297.0882873535156,290.4665832519531,297.0018005371094,296.9722595214844,284.85260009765625,1.0,0.5262738466262817,0.366414338350296,0.366414338350296,1.0,1.0,-2.548589944839477,0.6441307663917542,1.904459238052368,0.0691826939582824,0.8131555318832397,0.8131555318832397,0.0,172.26568603515625,168.0,35750.11328125,0.0,1690.5888671875,1.0,281.0220642089844,283.4840393066406,293.5220642089844,295.9714660644531,293.1499938964844,293.1499938964844,281.25,40059.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383604884147644,1.0,0.0,0.0,3.468496322631836,3.468519449234009,8.027416811273724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5672.26806640625,0.0,1369.3197021484375,1895.4371337890625,0.0,2826.401123046875,0.8625537157058716,1.0,0.0,3.0,1.0,0.0
18125940,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7153769731521606,0.2615390419960022,0.2403777539730072,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.832383394241333,0.4209622144699096,0.4034750163555145,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.8298165202140808,0.5160119533538818,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7413516044616699,0.2939907908439636,0.2837949991226196,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5847615599632263,0.142973244190216,0.6692643165588379,284.9497985839844,284.95001220703125,297.0687561035156,290.4560241699219,296.9958190917969,296.9708251953125,284.965576171875,1.0,0.5249983072280884,0.3672476708889007,0.3672476708889007,1.0,1.0,-2.53657865524292,0.642112135887146,1.894466638565064,0.0698147788643837,0.8554962873458862,0.8554962873458862,0.0,172.42124938964844,168.0,34963.03515625,0.0,1674.4368896484375,1.0,281.1939697265625,283.62164306640625,293.41412353515625,295.6604919433594,293.1499938964844,293.1499938964844,281.25,37837.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296041488647461,1.0,0.0,0.0,3.3937487602233887,3.393770694732666,7.685155765102536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.21044921875,0.0,1279.1092529296875,1895.4371337890625,0.0,2744.760986328125,0.8522464036941528,1.0,0.0,3.0,1.0,0.0
