time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.7136881351470947,0.0,0.2391986697912216,296.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.8305849432945251,0.0,0.4015988409519195,296.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.0,0.5171962976455688,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.7396281957626343,0.0,0.2823346853256225,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.5824563503265381,0.0,0.6641110181808472,285.0106506347656,294.1499938964844,297.04998779296875,290.4460754394531,296.99127197265625,296.9710388183594,285.009521484375,0.0,0.0,0.3680810332298279,0.3680810332298279,1.0,1.0,-2.526381015777588,0.6406835317611694,1.8856974840164185,0.0706105455756187,0.0,0.0,0.0,172.6804656982422,60.0,34887.40234375,0.0,1661.3648681640625,0.0,281.2840270996094,283.6726379394531,293.38604736328125,295.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,32537.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4921252727508545,3.492147207260132,8.137160989463155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1339.7296142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.361238569021225,0.0,0.0007927233236841,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.361238569021225,0.0,0.0008347817347384,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.361238569021225,0.0,0.0006165680824778,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.361238569021225,0.0,0.0008347774855792,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0039597856812179,286.6375427246094,294.1499938964844,297.0316772460937,290.4361572265625,295.965576171875,296.8515625,283.9507751464844,0.0,0.0,0.2944648265838623,0.2944648265838623,1.0,1.0,-0.0084479134529829,0.0021879873238503,0.0062599265947937,-0.0171009600162506,0.0,0.0,0.0,-0.0468622259795665,60.0,1996.03271484375,0.0,-4.865784831054043e-06,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,6.368500180542469e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6288257595069586e-12,2.6289443712246285e-12,4.980918930095728e-18,8.681996094273002e-11,8.681987073710927e-11,9.34335111115474e-17,0.0,0.0,0.0,0.0,0.0,3.8044710168020335e-21,1.1043909370515391e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0008952118223533,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0014581705909222,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.000882115913555,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0010472915600985,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0026483749970793,286.6370544433594,294.1499938964844,297.0133361816406,290.4256591796875,296.0418395996094,296.8653869628906,283.3970642089844,0.0,0.0,0.2208486199378967,0.2208486199378967,1.0,1.0,-0.005482961423695,0.0009949411032721,0.0044880202040076,-0.0158380847424268,0.0,0.0,0.0,-0.0314034409821033,60.0,821.3937377929688,0.0,-4.718218406196684e-06,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.567094472641906e-26,-7.976213288330076e-26,-1.0003702030175743e-28,5.885188226245329e-18,5.8804567531415264e-18,4.7314682570419166e-21,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001063998715835,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0001214562653331,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001075734107871,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001139537853305,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.0004981947713531,286.61767578125,294.1499938964844,296.9949951171875,290.4146423339844,296.0107727050781,296.8348693847656,283.18829345703125,0.0,0.0,0.1472324132919311,0.1472324132919311,1.0,1.0,-0.0079015726223587,0.0005944553995504,0.0073071178048849,-0.0182763673365116,0.0,0.0,0.0,-0.0441986061632633,60.0,344.0086364746094,0.0,-8.818498997698043e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6115740563848068e-35,-2.173361345933565e-35,-6.733844212968029e-36,6.169238216423357e-21,4.4753258026924754e-21,1.6939122117824893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,9.545851935399696e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001004396690404,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,7.402462506433949e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001005055892164,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0004771284875459,286.897216796875,294.1499938964844,296.9766540527344,290.40313720703125,295.5297241210937,296.3317565917969,283.1507263183594,0.0,0.0,0.0736162066459655,0.0736162066459655,1.0,1.0,-4.86507524328772e-05,1.56372225319501e-05,3.3013529900927097e-05,-0.0185300968587398,0.0,0.0,0.0,-0.0034802763257175,60.0,148.85816955566406,-0.0,-7.055036377323631e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.847302659395855e-39,1.1927975842597703e-38,6.472248683398712e-39,8.188743944215455e-21,4.0714241724579165e-21,4.1173197717575376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.550659888191149e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001005723606795,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.427837408613414e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001005728699965,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0004770783998537,286.6381225585937,294.1499938964844,296.9583435058594,290.3911437988281,295.4869079589844,296.2969970703125,283.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,0.0003797456156462,1.1765926899443002e-08,-0.0003797573735937,-0.0175883676856756,0.0,0.0,0.0,-0.001093678525649,60.0,78.26505279541016,-0.0,-7.062585183348348e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.156760165725781e-21,4.077820685817781e-21,4.078939076011218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.499851876171306e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0001000393240246,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,7.388849917333573e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.000100038239907,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0004745333571918,286.6319580078125,294.1499938964844,296.94000244140625,290.3786926269531,295.50006103515625,296.3894958496094,283.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012361026369,7.311021565925557e-09,0.0010123536922037,-0.0182016883045434,0.0,0.0,0.0,-0.0084364842623472,60.0,35.98976135253906,0.0,-6.987637846123107e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155979029346545e-21,4.077976186079418e-21,4.078002843267127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.50081303017214e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001000494885374,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,7.389610982500017e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001000483753159,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0004745812038891,286.6256103515625,294.1499938964844,296.9216613769531,290.36578369140625,295.512939453125,296.4661865234375,283.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324796915054,0.0,0.0,0.0,-0.0084423162043094,60.0,19.05121803283692,0.0,-6.989037615312554e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077980225047253e-21,4.0779790133569016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,9.501625754637644e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001000580305117,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,7.390241808025166e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001000569245661,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0004746218328364,286.6191711425781,294.1499938964844,296.9033203125,290.3524475097656,295.5255432128906,296.5299377441406,283.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.647499084472656,0.0,-6.990219247882123e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979821150469e-21,4.0779790133569016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.502298053121194e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001000651027425,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,7.390763494186103e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001000640040729,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004746554186567,286.6125793457031,294.1499938964844,296.885009765625,290.33868408203125,295.537841796875,296.5809020996094,283.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.3396027033822975e-09,0.0010126113193109,-0.0182803198695182,0.0,0.0,0.0,-0.0084513714537024,60.0,10.730575561523438,0.0,-6.991194112515586e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155959642300939e-21,4.077979821150469e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,9.502830653218552e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001000707052298,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.39117749617435e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001000696138362,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004746820486616,286.6058959960937,294.1499938964844,296.8666687011719,290.3245544433594,295.5498962402344,296.6229858398437,283.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.882194519042969,0.0,-6.991963630298417e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155959642300939e-21,4.077979821150469e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.503217734163628e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001000747724901,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.391477993223816e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001000736810965,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0004747014027088,286.5990600585937,294.1499938964844,296.84832763671875,290.31005859375,295.5616149902344,296.6551513671875,283.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127145797014,7.350826614072048e-09,0.0010127072455361,-0.0183097179979085,0.0,0.0,0.0,-0.0084569361060857,60.0,9.620280265808104,0.0,-6.99251927471778e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979821150469e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,9.50347603065893e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001000774864223,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,7.391678809653968e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001000764095806,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0004747143830172,286.5921630859375,294.1499938964844,296.8299865722656,290.2951965332031,295.5731201171875,296.6811828613281,283.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.170978546142578,0.0,-6.992886625312168e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979821150469e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.503586625214666e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0001000786432996,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,7.391763938358054e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0001000775737338,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.000474719912745,286.5851135253906,294.1499938964844,296.8116760253906,290.280029296875,295.58428955078125,296.70025634765625,283.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752065435,7.355196451896972e-09,0.0010127446148544,-0.0183211639523506,0.0,0.0,0.0,-0.0084591023623943,60.0,9.389745712280272,0.0,-6.993035839286676e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.503564069746062e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.000100078395917,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,7.391745748464018e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0001000773336272,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0004747188067995,286.5779724121094,294.1499938964844,296.7933349609375,290.2645263671875,295.59527587890625,296.7147216796875,283.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798103875737e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,11.046382904052734,0.0,-6.992988943466116e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.50339817791246e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001000766424112,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.391616236418486e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001000755801214,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004747105413116,286.5707702636719,294.1499938964844,296.7749938964844,290.24871826171875,295.60595703125,296.7241516113281,283.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352617625855373e-09,0.0010127226123586,-0.0183144100010395,0.0,0.0,0.0,-0.0084578245878219,60.0,9.37765407562256,0.0,-6.992731016453035e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.50309113250114e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0001000733973341,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,7.391376857412979e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001000723495963,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0004746952326968,286.5634460449219,294.1499938964844,296.75665283203125,290.232666015625,295.6163635253906,296.7295837402344,283.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348676778207164e-09,0.0010126889683306,-0.0183040872216224,0.0,0.0,0.0,-0.0084558706730604,60.0,10.528505325317385,0.0,-6.992265610961115e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.502646571490914e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001000687116174,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,7.391030521830544e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001000676638795,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.000474673055578,286.5560302734375,294.1499938964844,296.73834228515625,290.2163391113281,295.62652587890625,296.73175048828125,283.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.343025298922612e-09,0.001012640655972,-0.0182892847806215,0.0,0.0,0.0,-0.0084530683234334,60.0,10.458537101745604,0.0,-6.991598411332235e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.502060856902972e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001000625343294,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,7.390575046883896e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001000614938675,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004746438062284,286.5485534667969,294.1499938964844,296.7200012207031,290.19976806640625,295.6364440917969,296.7313537597656,283.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.67945384979248,0.0,-6.990723022681777e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.501333988737316e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001000548727461,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,7.390008977381513e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001000538395601,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0004746075428556,286.5409851074219,294.1499938964844,296.70166015625,290.1830139160156,295.6460876464844,296.72821044921875,283.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,12.45810604095459,0.0,-6.989640155552479e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.500465966993944e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001000457195914,299.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.389333040919155e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001000447009573,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004745642072521,286.5333557128906,294.1499938964844,296.6833190917969,290.166015625,295.655517578125,296.7230834960937,283.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.359091758728027,0.0,-6.988350520487074e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.499456791672856e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0001000350894173,299.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,7.388547965092584e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001000340707832,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0004745138285215,286.525634765625,294.1499938964844,296.6650085449219,290.1488647460937,295.6646728515625,296.71600341796875,283.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836113609601e-09,0.001012296997942,-0.0181840229779481,0.0,0.0,0.0,-0.0084331454709172,60.0,14.860830307006836,0.0,-6.986853406942829e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.498307190369816e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0001000229749479,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,7.38765302230604e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001000219635898,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0004744564066641,286.51788330078125,294.1499938964844,296.64666748046875,290.13153076171875,295.673583984375,296.7074279785156,283.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.984244346618652,0.0,-6.98514881491974e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.497009887127206e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001000093034235,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,7.386643846984953e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0001000082993414,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0004743916506413,286.510009765625,294.1499938964844,296.6283264160156,290.11407470703125,295.6822204589844,296.6972351074219,283.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120416991412,7.272127788837679e-09,0.0010120343649759,-0.0181035920977592,0.0,0.0,0.0,-0.0084179220721125,60.0,14.870475769042969,0.0,-6.98322821790498e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.495584527030589e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.999428584706038e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.38553426344879e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,9.999328904086724e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.000474320462672,286.5021057128906,294.1499938964844,296.6099853515625,290.0964660644531,295.6906433105469,296.6861267089844,283.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.705408096313477,0.0,-6.981119327065245e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,9.493999823462218e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.997758752433584e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,7.384300988633186e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,9.99765979941003e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0004742413002531,286.494140625,294.1499938964844,296.5916748046875,290.0787658691406,295.6987609863281,296.673828125,283.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117189958691,7.234397525479608e-09,0.0010117117781192,-0.0180047675967216,0.0,0.0,0.0,-0.0083992173895239,60.0,14.504926681518556,0.0,-6.978775957122707e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,9.492295066593216e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.995963046094404e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,7.38297458156012e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,9.99586409307085e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0004741561715491,286.4861145019531,294.1499938964844,296.5733337402344,290.0610046386719,295.7066345214844,296.6607360839844,283.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213051045340535e-09,0.0010115293553099,-0.0179488565772771,0.0,0.0,0.0,-0.0083886357024312,60.0,14.299102783203123,0.0,-6.976257793667173e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.490454976912588e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,9.994024003390224e-05,299.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,7.381542673101649e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.993926505558191e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0004740642907563,286.47802734375,294.1499938964844,296.55499267578125,290.0431213378906,295.7143249511719,296.6470642089844,283.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101133948192,7.190014361668773e-09,0.00101133226417,-0.0178885180503129,0.0,0.0,0.0,-0.0083772148936986,60.0,14.09276008605957,0.0,-6.973540678245628e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.48847155086696e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.991935075959192e-05,299.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,7.380000170087442e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.99183757812716e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004739652213174,286.4699401855469,294.1499938964844,296.5366516113281,290.02520751953125,295.7217712402344,296.63287353515625,283.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.888677597045898,0.0,-6.970613952717032e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.486349881626666e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.989700629375876e-05,299.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,7.378349255304784e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.989603859139606e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0004738593124784,286.4617614746094,294.1499938964844,296.5183410644531,290.0072631835937,295.72900390625,296.6181030273437,283.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900363326,7.1386603295309214e-09,0.0010108931455761,-0.0177540108561515,0.0,0.0,0.0,-0.0083517571911215,60.0,13.689483642578123,0.0,-6.967485433051479e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.484095789957792e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.987325756810606e-05,299.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.376595749519765e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.98723044176586e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0004737467097584,286.4535522460937,294.1499938964844,296.5,289.98931884765625,295.7359924316406,296.6029663085937,283.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110468214222011e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,13.4945707321167,0.0,-6.964162224676329e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.481685265200213e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.984787175199016e-05,299.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,7.37472073524259e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.984691860154272e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0004736263363156,286.4453125,294.1499938964844,296.4816589355469,289.9713439941406,295.7427673339844,296.5874328613281,283.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.080329211817116e-09,0.0010103944223374,-0.0176012273877859,0.0,0.0,0.0,-0.0083228396251797,60.0,13.304760932922363,0.0,-6.960610932083e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.479105938225985e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.98207033262588e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.372714026132599e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.981975017581136e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.000473497522762,286.4370422363281,294.1499938964844,296.4633483886719,289.95343017578125,295.74932861328125,296.57159423828125,283.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,13.119738578796388,0.0,-6.956812370617629e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.476341074332596e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.979157039197162e-05,299.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,7.370562525466084e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.97906317934394e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004733593959826,286.4287109375,294.1499938964844,296.44500732421875,289.9355163574219,295.755615234375,296.55548095703125,283.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098302736878,7.0135279806038406e-09,0.0010098232887685,-0.0174262560904026,0.0,0.0,0.0,-0.0082897236570715,60.0,12.94061279296875,0.0,-6.952741671284457e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.473390673520043e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,9.976049477700144e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.368267688434571e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.975956345442684e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000473212043289,286.4203796386719,294.1499938964844,296.4266662597656,289.9176940917969,295.76171875,296.5391540527344,283.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976663691204976e-09,0.001009508036077,-0.0173296965658664,0.0,0.0,0.0,-0.0082714483141899,60.0,12.765581130981444,0.0,-6.948401676254434e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.470220538787544e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.972710540750997e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.365801138803363e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.972618136089297e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0004730537184514,286.4120178222656,294.1499938964844,296.4083251953125,289.8999328613281,295.7675476074219,296.52264404296875,283.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091763688251,6.937064700451856e-09,0.0010091693839058,-0.0172259751707315,0.0,0.0,0.0,-0.0082518178969621,60.0,12.596192359924316,0.0,-6.943740515907848e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.46685395319946e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.969164239009842e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.363182521658018e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.969072561943904e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.000472885556519,286.4035949707031,294.1499938964844,296.3900146484375,289.8822326660156,295.7731628417969,296.5059814453125,283.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816761896,6.895011672725104e-09,0.001008809893392,-0.0171158257871866,0.0,0.0,0.0,-0.0082309702411293,60.0,12.431360244750977,0.0,-6.938792296296016e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.463265450904146e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.965385106625035e-05,299.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,7.360390736721456e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.965293429559095e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.000472706335131,286.3951721191406,294.1499938964844,296.3716735839844,289.8646850585937,295.778564453125,296.4891967773437,283.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084335226565,6.850198186469924e-09,0.0010084266541525,-0.0169984437525272,0.0,0.0,0.0,-0.0082087544724345,60.0,12.270877838134766,0.0,-6.93352077973941e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.45947176660411e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.961389150703326e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,7.357439608313143e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.961298201233149e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0004725168691948,286.38671875,294.1499938964844,296.35333251953125,289.8472595214844,295.78375244140625,296.47235107421875,283.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830743168897e-09,0.0010080216452479,-0.0168743710964918,0.0,0.0,0.0,-0.0081852721050381,60.0,12.113846778869627,0.0,-6.927951545776524e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
