time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,9.455421241000296e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.95712325675413e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.354289118666202e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.957033034879714e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0004723145684693,286.3782653808594,294.1499938964844,296.3349914550781,289.8299865722656,295.7887268066406,296.4554443359375,283.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075960308313,6.7522623048432714e-09,0.0010075892787426,-0.0167419128119945,0.0,0.0,0.0,-0.0081602036952972,60.0,11.961748123168944,0.0,-6.922008566334625e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.451188088860364e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.95266454992816e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,7.350996020250022e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.952575055649504e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.000472103129141,286.3697814941406,294.1499938964844,296.3166809082031,289.8128662109375,295.7934875488281,296.4384765625,284.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.812952995300291,0.0,-6.91580055445229e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.446690819459036e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.947927901521324e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.347497012233362e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.947839134838432e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0004718784766737,286.3612670898437,294.1499938964844,296.29833984375,289.7959289550781,295.79803466796875,296.4214782714844,284.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066640097647,6.643281036389226e-09,0.0010066573740914,-0.0164564475417137,0.0,0.0,0.0,-0.0081061767414212,60.0,11.66877555847168,0.0,-6.909208849492644e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,9.44200946833007e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.942997712641954e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.343855395447463e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,9.94290894595906e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004716446564998,286.3527526855469,294.1499938964844,296.2799987792969,289.7792053222656,295.8023681640625,296.4044494628906,284.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061643552035,6.584854439495302e-09,0.0010061577195301,-0.0163034033030271,0.0,0.0,0.0,-0.0080772126093506,60.0,11.527827262878418,0.0,-6.902352112092558e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.437093103770168e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,9.9378201412037e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.34003187972121e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.93773210211657e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004713991365861,286.34423828125,294.1499938964844,296.2616577148437,289.7626953125,295.8064880371094,296.387451171875,284.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005639671348,6.523504403332936e-09,0.00100563315209,-0.0161426998674869,0.0,0.0,0.0,-0.0080467984080314,60.0,11.391133308410645,0.0,-6.895155024722045e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,9.431984653929248e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.932439570548011e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.336057751672342e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,9.932352259056644e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0004711439542006,286.3357238769531,294.1499938964844,296.24334716796875,289.7464294433594,295.8104248046875,296.3704528808594,284.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050944983959,6.459751844545281e-09,0.0010050880955532,-0.0159757025539875,0.0,0.0,0.0,-0.0080151939764618,60.0,11.25760269165039,0.0,-6.887680825684583e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.426672477275132e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.926845086738469e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,7.331925735343248e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.926758502842858e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0004708786145783,286.3271789550781,294.1499938964844,296.2250061035156,289.7304077148437,295.81414794921875,296.3534545898437,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393469753618319e-09,0.0010045212693512,-0.0158020760864019,0.0,0.0,0.0,-0.0079823350533843,60.0,11.127991676330566,0.0,-6.87991388303999e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.421174763701856e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.9210548796691e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,7.32764892745763e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.920969023369251e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.000470604019938,286.3186340332031,294.1499938964844,296.2066650390625,289.71466064453125,295.817626953125,296.33648681640625,284.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.3248721815512e-09,0.0010039347689598,-0.015622385777533,0.0,0.0,0.0,-0.0079483278095722,60.0,11.001779556274414,0.0,-6.871880486869486e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.415498789167032e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.915077680489048e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,7.323233876377344e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.9149918241892e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004703205195255,286.3100891113281,294.1499938964844,296.1883239746094,289.6991882324219,295.8209533691406,296.319580078125,284.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033354628831,6.2540586043269294e-09,0.0010033291764557,-0.0154368868097662,0.0,0.0,0.0,-0.0079132225364446,60.0,10.878891944885254,0.0,-6.86359271639958e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.409652557224037e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.908920037560164e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,7.31868640286848e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,9.90883490885608e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0004700284916907,286.30157470703125,294.1499938964844,296.1700134277344,289.6840515136719,295.8240661621094,296.3026733398437,284.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811178397874755e-09,0.0010027055395767,-0.0152458138763904,0.0,0.0,0.0,-0.0078770630061626,60.0,10.759115219116213,0.0,-6.855060519228573e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,9.403665171703324e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,9.902613965095952e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,7.314029062399641e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.902529563987628e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0004697294498328,286.29302978515625,294.1499938964844,296.15167236328125,289.6692199707031,295.8269958496094,296.28582763671875,284.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020729387179,6.106422034690695e-09,0.0010020667687058,-0.0150501430034637,0.0,0.0,0.0,-0.0078400326892733,60.0,10.642704010009766,0.0,-6.846329370091554e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.397525718668476e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,9.896148549159987e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.309253851417452e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.896064875647426e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0004694227827712,286.28448486328125,294.1499938964844,296.1333312988281,289.6547546386719,295.8297119140625,296.26904296875,284.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029835297738373e-09,0.0010014119325205,-0.0148495156317949,0.0,0.0,0.0,-0.0078020659275352,60.0,10.529386520385742,0.0,-6.837382215962863e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.39127421588637e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.889564535114914e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,7.304390601348132e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.889481589198112e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0004691105277743,286.27593994140625,294.1499938964844,296.114990234375,289.640625,295.8322448730469,296.2522888183594,284.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007509263232,5.951849235685813e-09,0.0010007449891418,-0.0146452225744724,0.0,0.0,0.0,-0.0077634048648178,60.0,10.419191360473633,0.0,-6.82827803188957e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,9.384900477016345e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.882851736620069e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,7.299432763829827e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.882769518299028e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0004687921609729,286.2674255371094,294.1499938964844,296.0966796875,289.6268920898437,295.8345947265625,296.2356262207031,284.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872342168089517e-09,0.0010000652400776,-0.0144369406625628,0.0,0.0,0.0,-0.0077239894308149,60.0,10.312095642089844,0.0,-6.81900189647422e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.378443792229518e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.876052354229614e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,7.294410897884518e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.875970135908574e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0004684696905314,286.2589111328125,294.1499938964844,296.0783386230469,289.6135559082031,295.8367614746094,296.218994140625,284.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993822313845,5.7918061457939984e-09,0.0009993765270337,-0.0142259635031223,0.0,0.0,0.0,-0.0076840645633637,60.0,10.207901000976562,0.0,-6.809612784763885e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.3718983407598e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.869159111985935e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.289319182746112e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.869077621260658e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0004681427381001,286.2503967285156,294.1499938964844,296.0599975585937,289.6006164550781,295.8387451171875,296.2024230957031,284.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,10.106825828552246,0.0,-6.800100749160265e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,9.365297592012212e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,9.862206934485584e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,7.284185267053545e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.862126171356068e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0004678130208048,286.24188232421875,294.1499938964844,296.0416564941406,289.5881042480469,295.84051513671875,296.1859436035156,284.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.00843906402588,0.0,-6.790514817112125e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.358645183965564e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,9.855200914898889e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,7.279010605998337e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.855120879365133e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0004674807423725,286.2333984375,294.1499938964844,296.0233459472656,289.5760498046875,295.8421325683594,296.16949462890625,284.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.912908554077148,0.0,-6.78086138350409e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,9.351961489301176e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.848162153502926e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,7.273811206687242e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.84808211796917e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0004671468923334,286.22491455078125,294.1499938964844,296.0050048828125,289.564453125,295.8435974121094,296.15313720703125,284.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.4614845979017446e-09,0.0009965518256649,-0.0133606102317571,0.0,0.0,0.0,-0.0075203091837465,60.0,9.82020664215088,0.0,-6.771169580588321e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.345266880700363e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,9.841112478170544e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,7.268604531418532e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.841033170232548e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0004668125184252,286.2164611816406,294.1499938964844,295.9866638183594,289.5533447265625,295.8448181152344,296.1368408203125,284.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377987388754946e-09,0.0009958378504961,-0.0131418649107217,0.0,0.0,0.0,-0.0074789160862565,60.0,9.73071002960205,0.0,-6.76146996170246e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.338540257886052e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,9.834027878241614e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,7.263372390298173e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,9.83394929789938e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0004664765438064,286.2080078125,294.1499938964844,295.96832275390625,289.542724609375,295.8459167480469,296.12060546875,284.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951257379725,5.294088278873232e-09,0.0009951203828677,-0.0129220653325319,0.0,0.0,0.0,-0.0074373236857354,60.0,9.64346981048584,0.0,-6.75172984188066e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.331621549790724e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.82674173428677e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,7.257990364450961e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,9.826663153944536e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0004661309358198,286.1995849609375,294.1499938964844,295.95001220703125,289.5326232910156,295.8468017578125,296.1044921875,284.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943877812474,5.2077946399720085e-09,0.000994382542558,-0.0126959914341568,0.0,0.0,0.0,-0.007394544314593,60.0,9.559361457824709,0.0,-6.741719005276536e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.324853454018012e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,9.819613478612156e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,7.252725481521338e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,9.819535625865684e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.000465792894829,286.191162109375,294.1499938964844,295.9316711425781,289.5229797363281,295.8475341796875,296.0884094238281,284.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936658898368,5.123380386606868e-09,0.0009936607675626,-0.0124748386442661,0.0,0.0,0.0,-0.0073526967316865,60.0,9.477330207824709,0.0,-6.731934121262384e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.317190415458754e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.811543714022264e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,7.24676574463956e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.811466588871554e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0004654101212508,286.1827392578125,294.1499938964844,295.913330078125,289.5137023925781,295.8481140136719,296.07244873046875,284.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928493527695,5.027821270431332e-09,0.0009928443469107,-0.0122244851663708,0.0,0.0,0.0,-0.0073053273372352,60.0,9.397611618041992,0.0,-6.720865286524713e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,9.30898095248267e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.80289769358933e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,7.240379636641592e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.80282129603438e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0004650000482797,286.17437744140625,294.1499938964844,295.8949890136719,289.5047607421875,295.8485412597656,296.0566101074219,284.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919730946421,4.925444496706177e-09,0.0009919682051986,-0.0119562689214944,0.0,0.0,0.0,-0.0072545716539025,60.0,9.319952964782717,0.0,-6.709016986405913e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.300225792685524e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.793678327696398e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,7.233570067910478e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.793601930141448e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0004645627632271,286.166015625,294.1499938964844,295.8766784667969,289.4961853027344,295.8487243652344,296.041015625,284.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910395601764,4.816281151676094e-09,0.0009910347871482,-0.0116702681407332,0.0,0.0,0.0,-0.0072004543617367,60.0,9.246235847473145,0.0,-6.696394194705135e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,9.291226888308302e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.784200665308164e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,7.226569869089872e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.784124995348976e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0004641132545657,286.1576843261719,294.1499938964844,295.8583374023437,289.4879455566406,295.84881591796875,296.0255126953125,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040673578635506e-09,0.0009900751756504,-0.011376273818314,0.0,0.0,0.0,-0.0071448250673711,60.0,9.177238464355469,0.0,-6.683431763576665e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.28188455873169e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.774362115422264e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,7.219303370220587e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.774287173058838e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004636466037482,286.1493530273437,294.1499938964844,295.8399963378906,289.48004150390625,295.8487243652344,296.0101928710937,284.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587583202209089e-09,0.0009890791261568,-0.0110710877925157,0.0,0.0,0.0,-0.0070870788767933,60.0,9.115288734436035,0.0,-6.669989005558818e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.272346505895256e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,9.764317655935884e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,7.211884076241404e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,9.764242713572456e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004631701740436,286.1410827636719,294.1499938964844,295.8216552734375,289.47247314453125,295.84844970703125,295.9950561523437,284.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880667785182,4.468660552703341e-09,0.0009880622383207,-0.0107595100998878,0.0,0.0,0.0,-0.0070281238295137,60.0,9.056108474731444,0.0,-6.656279083472327e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.262746607419103e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,9.754208440426736e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,7.204417488537729e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.754134225659072e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0004626906884368,286.1328125,294.1499938964844,295.8033447265625,289.4652099609375,295.8480224609375,295.9801940917969,284.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.34897584611349e-09,0.0009870388312265,-0.0104459319263696,0.0,0.0,0.0,-0.0069687911309301,60.0,8.998979568481445,0.0,-6.642495264941317e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.253033204004169e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.743978444021197e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,7.196862861746922e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.743905684445052e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0004622054984793,286.12457275390625,294.1499938964844,295.7850036621094,289.4582824707031,295.8474426269531,295.9654846191406,284.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860075078904,4.2278700540521186e-09,0.0009860033169388,-0.0101286275312304,0.0,0.0,0.0,-0.0069087538868188,60.0,8.943360328674316,0.0,-6.628562232435797e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.243452950613572e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.733888873597608e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,7.189410098362714e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.733816114021464e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0004617269150912,286.1163635253906,294.1499938964844,295.76666259765625,289.4516296386719,295.8466796875,295.9510192871094,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.10841494158376e-09,0.0009849816560745,-0.0098156472668051,0.0,0.0,0.0,-0.0068495338782668,60.0,8.889396667480469,0.0,-6.614833836238176e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.233891614712776e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,9.7238204034511e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,7.181974069681019e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,9.72374837147072e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0004612493794411,286.1081848144531,294.1499938964844,295.7483215332031,289.4452819824219,295.8457946777344,295.9367370605469,284.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839665144681,3.989213848143436e-09,0.0009839625563472,-0.0095033263787627,0.0,0.0,0.0,-0.0067904419265687,60.0,8.83680248260498,0.0,-6.601148783147437e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.224569657817484e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,9.714002953842282e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,7.174722850322723e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.713931649457665e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0004607837472576,286.1000366210937,294.1499938964844,295.7300109863281,289.439208984375,295.8447265625,295.9226379394531,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872987264230687e-09,0.0009829683694988,-0.0091987987980246,0.0,0.0,0.0,-0.0067328214645385,60.0,8.785687446594238,0.0,-6.587818290881843e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,9.215404134010896e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.704350668471308e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,7.167593867052346e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.704279364086688e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004603259149007,286.0919189453125,294.1499938964844,295.711669921875,289.43341064453125,295.8435363769531,295.9087829589844,284.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819952538236,3.758708455592341e-09,0.0009819915285333,-0.0088993720710277,0.0,0.0,0.0,-0.0066761705093085,60.0,8.736124038696289,0.0,-6.57472511988999e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,9.206513641402124e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.694987966213375e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,7.160678069340065e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,9.694916661828756e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0004598818195518,286.08380126953125,294.1499938964844,295.6933288574219,289.42791748046875,295.8421936035156,295.8950500488281,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647855795207988e-09,0.0009810432093217,-0.0086089186370372,0.0,0.0,0.0,-0.006621214095503,60.0,8.687860488891602,0.0,-6.562036247714786e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.197893814416602e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.68591048149392e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.153974001994357e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.685839904705064e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0004594512865878,286.07574462890625,294.1499938964844,295.67498779296875,289.42266845703125,295.8406677246094,295.881591796875,284.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801280684769,3.540387982781112e-09,0.0009801245760172,-0.0083273323252797,0.0,0.0,0.0,-0.006567939184606,60.0,8.64130687713623,0.0,-6.54974670055708e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.1895621153526e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.677135676611216e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,7.147492578951642e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.67706582741812e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0004590351018123,286.0677185058594,294.1499938964844,295.6566772460937,289.41766357421875,295.8390197753906,295.8682861328125,284.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979239703156,3.436498641207208e-09,0.0009792362106963,-0.0080551207065582,0.0,0.0,0.0,-0.0065164365805685,60.0,8.596210479736328,0.0,-6.537877794698943e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,9.181514906231314e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.668661368777975e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,7.141233800211921e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,9.66859224718064e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0004586331488098,286.0597229003906,294.1499938964844,295.6383361816406,289.4129333496094,295.83721923828125,295.8551940917969,284.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783816058188,3.33616267944592e-09,0.0009783782297745,-0.0077922181226313,0.0,0.0,0.0,-0.0064666960388422,60.0,8.552545547485352,0.0,-6.526424556341226e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
