time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,9.173666330752894e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.660395880928264e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,7.13512854417786e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.660326759330928e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0004582410911098,286.0517272949219,294.1499938964844,295.6199951171875,289.4084167480469,295.8352966308594,295.8421936035156,284.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775441139936,3.238296075736002e-09,0.0009775409707799,-0.0075357849709689,0.0,0.0,0.0,-0.0064181769266724,60.0,8.509771347045898,0.0,-6.51526264050517e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.166195377474652e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,9.652528387960048e-05,299.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,7.129317964427173e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,9.652459993958472e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0004578679508995,286.0437927246094,294.1499938964844,295.6016540527344,289.4041442871094,295.83319091796875,295.8294677734375,284.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976747716777,3.1451441451224582e-09,0.0009767445735633,-0.0072917030192911,0.0,0.0,0.0,-0.0063719982281327,60.0,8.46894359588623,0.0,-6.50464784257565e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.158832108369096e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,9.64477367233485e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.123590330593288e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,9.644706005929038e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0004575001366902,286.0358581542969,294.1499938964844,295.5833435058594,289.40008544921875,295.8310241699219,295.8168334960937,284.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759623208083,3.053329589164377e-09,0.0009759592940099,-0.007051124703139,0.0,0.0,0.0,-0.0063264812342822,60.0,8.428862571716309,0.0,-6.494193627304412e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.151760605163872e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.637326002120972e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.118089706636965e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.63725833571516e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004571469034999,286.0279846191406,294.1499938964844,295.56500244140625,289.3962707519531,295.82861328125,295.804443359375,284.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752082405611,2.9651463506752407e-09,0.0009752052719704,-0.0068200598470866,0.0,0.0,0.0,-0.0062827649526298,60.0,8.390633583068848,0.0,-6.48416076387548e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.144717478193344e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.629908890929072e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,7.112611638149247e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.629841952119024e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0004567951255012,286.0201110839844,294.1499938964844,295.5466613769531,289.39263916015625,295.826171875,295.79217529296875,284.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457070697,2.8773252669367366e-09,0.0009744542185217,-0.0065899426117539,0.0,0.0,0.0,-0.0062392279505729,60.0,8.352940559387207,0.0,-6.474176927895314e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,9.137847519014032e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.62267440627329e-05,299.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,7.10726817487739e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.622608195059e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0004564519913401,286.0122985839844,294.1499938964844,295.5283203125,289.38922119140625,295.823486328125,295.7802124023437,284.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737244108691,2.791661568579684e-09,0.0009737216169014,-0.0063654780387878,0.0,0.0,0.0,-0.0061967601068317,60.0,8.317052841186523,0.0,-6.464445334586344e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.130955004366116e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.61541518336162e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.101906521711498e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,9.61534897214733e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0004561076930258,286.0044860839844,294.1499938964844,295.510009765625,289.3860168457031,295.8207702636719,295.768310546875,284.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729893645271,2.705708546102414e-09,0.0009729866869747,-0.0061402544379234,0.0,0.0,0.0,-0.0061541497707366,60.0,8.28150463104248,0.0,-6.454688872281622e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.124054486164825e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.608147956896572e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,7.096539047779515e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.608082473278046e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0004557630163617,285.99676513671875,294.1499938964844,295.4916687011719,289.3829650878906,295.8178100585937,295.7568359375,284.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722533868625,2.6196640412479155e-09,0.0009722507675178,-0.0059147891588509,0.0,0.0,0.0,-0.0061114933341741,60.0,8.247673988342285,0.0,-6.444928857263221e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.117068839259446e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.600791236152872e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,7.091105362633243e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.600726480130106e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0004554140905383,285.9890441894531,294.1499938964844,295.47332763671875,289.380126953125,295.8147277832031,295.74560546875,284.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715083870105,2.5325583852264803e-09,0.0009715058258734,-0.0056865438818931,0.0,0.0,0.0,-0.0060683107003569,60.0,8.214719772338867,0.0,-6.43505657649257e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,9.109964594244956e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.593310096533968e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,7.085580000421032e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.593245340511204e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0004550592275336,285.9813537597656,294.1499938964844,295.4549865722656,289.37744140625,295.8115234375,295.73468017578125,284.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707506396807,2.443975910537688e-09,0.000970748194959,-0.0054544266313314,0.0,0.0,0.0,-0.0060243955813348,60.0,8.182585716247559,0.0,-6.425024423606375e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.102834155783056e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.58580058068037e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,7.08003353793174e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,9.585736552253366e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0004547030839603,285.9736633300781,294.1499938964844,295.4366760253906,289.3749389648437,295.80828857421875,295.7237854003906,284.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699906222522,2.3550710270825448e-09,0.0009699882939457,-0.0052214642055332,0.0,0.0,0.0,-0.0059803230687975,60.0,8.150514602661133,0.0,-6.41496313846801e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,9.095348650589584e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.577917808201164e-05,299.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,7.074211316648871e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.57785377977416e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0004543291579466,285.966064453125,294.1499938964844,295.4183349609375,289.3725891113281,295.8048095703125,295.7135925292969,284.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691924205981,2.261737241937567e-09,0.0009691901504993,-0.0049768956378102,0.0,0.0,0.0,-0.0059340535663068,60.0,8.119963645935059,0.0,-6.404409447213767e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,9.087862417800352e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.570033580530436e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,7.068387640174478e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,9.56996955210343e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.000453955202829,285.9584655761719,294.1499938964844,295.3999938964844,289.370361328125,295.8013610839844,295.7033996582031,284.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683941025286,2.168391688428528e-09,0.0009683919488452,-0.0047322954051196,0.0,0.0,0.0,-0.0058877780102193,60.0,8.0894136428833,0.0,-6.393863571929614e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.08003858057782e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.561794286128134e-05,299.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,7.062302756821737e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.561731712892652e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0004535644256975,285.950927734375,294.1499938964844,295.38165283203125,289.3683166503906,295.797607421875,295.694091796875,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675599285401,2.070852156421665e-09,0.0009675578330643,-0.0044767037034034,0.0,0.0,0.0,-0.005839423276484,60.0,8.060250282287598,0.0,-6.38285229115354e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.072214743355288e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.553554264130072e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.056217145873234e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.553491690894587e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0004531735903583,285.943359375,294.1499938964844,295.36334228515625,289.3663635253906,295.7938842773437,295.6847839355469,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667256381362,1.973299301738507e-09,0.0009667236590757,-0.004221077542752,0.0,0.0,0.0,-0.0057910620234906,60.0,8.031087875366211,0.0,-6.371849536890295e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,9.064193727681412e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.545107604935764e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,7.049978012219071e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,9.545045031700285e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0004527729470282,285.9359130859375,294.1499938964844,295.3450012207031,289.3645935058594,295.7898864746094,295.6765441894531,284.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658703347668,1.87329884937526e-09,0.0009658684721216,-0.0039590359665453,0.0,0.0,0.0,-0.0057414872571825,60.0,8.00322437286377,0.0,-6.36058032910114e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.056170529220252e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.536658035358414e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.043737423373386e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.536596189718692e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0004523721872828,285.9284362792969,294.1499938964844,295.32666015625,289.3629150390625,295.7859191894531,295.6683044433594,284.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965014914982,1.773270530414095e-09,0.0009650131687521,-0.0036969208158552,0.0,0.0,0.0,-0.0056918989866971,60.0,7.975362300872803,0.0,-6.349318226739342e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,9.048180800164118e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,9.528244845569134e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.037523027975112e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.528183727525176e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0004519731446634,285.9210510253906,294.1499938964844,295.3083190917969,289.361328125,295.7816772460937,295.6612854003906,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641630458645,1.673666871759849e-09,0.0009641613578423,-0.0034359176643192,0.0,0.0,0.0,-0.0056425207294523,60.0,7.948801040649414,-0.0,-6.338113678339141e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.040285658556968e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,9.519929881207644e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.031382119748741e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,9.519868763163686e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0004515787586569,285.9136962890625,294.1499938964844,295.2900085449219,289.3598937988281,295.77734375,295.6548767089844,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963321479503,1.575231278749811e-09,0.0009633199078962,-0.0031779746059328,0.0,0.0,0.0,-0.0055937231518328,60.0,7.922863483428955,-0.0,-6.327050527943356e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.030826186062768e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.509968367638066e-05,299.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,7.024024671409279e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.509907977189867e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0004511062579695,285.8934631347656,294.1499938964844,295.27166748046875,289.3585205078125,295.772216796875,295.6494445800781,284.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048153344541,1.4998915442987482e-09,0.0010048138210549,-0.0029384142253547,0.0,0.0,0.0,-0.0057681864127516,60.0,8.065702438354492,-0.0,-6.313810985147938e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.02138272067532e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.500023588771e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,7.016678864602e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.499963198322804e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0004506345430854,285.8732604980469,294.1499938964844,295.2533264160156,289.3572692871094,295.7671203613281,295.6440124511719,284.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463440557941,1.424778739433918e-09,0.0010463426588103,-0.0026994151994585,0.0,0.0,0.0,-0.0059429272077977,60.0,8.208678245544434,-0.0,-6.30060696948931e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,9.017394040711224e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,9.495822450844572e-05,299.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,7.013576396275312e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,9.495762787992136e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0004504353273659,285.8659973144531,294.1499938964844,295.2349853515625,289.3560791015625,295.78729248046875,295.6283569335937,284.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620104101486,1.2909806557104275e-09,0.0009620091295801,-0.0024319943040609,0.0,0.0,0.0,-0.0054584369063377,60.0,7.441263675689697,-0.0,-6.29502991955633e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.010478242998944e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.488539217272772e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,7.008197280811146e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,9.488479554420336e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0004500898648984,285.8587951660156,294.1499938964844,295.2166748046875,289.35498046875,295.7821960449219,295.6229553222656,284.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600089979358,1.2034815366490648e-09,0.0009600078337825,-0.0022039606701582,0.0,0.0,0.0,-0.0054087610915303,60.0,7.605134010314941,-0.0,-6.285370801606406e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,9.003882587421685e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,9.481593588134274e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,7.003067003097385e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.4815346528776e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0004497604095377,285.8516540527344,294.1499938964844,295.1983337402344,289.3539428710937,295.7772216796875,295.6192321777344,284.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594379807822,1.121379988866522e-09,0.0009594368748366,-0.0019886863883584,0.0,0.0,0.0,-0.0053687188774347,60.0,7.670775413513184,-0.0,-6.276166431007368e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.004450112115592e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.482190216658636e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,7.003507926128805e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.482132008997723e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0004497887857723,285.84722900390625,294.1499938964844,295.17999267578125,289.3529968261719,295.7727966308594,295.61553955078125,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007897871546447,9.58418899799085e-10,0.0007897861651144,-0.0017299111932516,0.0,0.0,0.0,-0.0044421753846108,60.0,7.334675788879394,-0.0,-6.276951580730383e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.00638333405368e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,9.484226029599084e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,7.005011138971895e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,9.484167821938172e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004498853522818,285.88995361328125,294.1499938964844,295.1616516113281,289.3520812988281,295.7596130371094,295.60162353515625,284.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006014428217895,7.9358014604125e-10,0.0006014420068822,-0.0014848923310637,0.0,0.0,0.0,-0.003420827910304,60.0,6.227374076843262,-0.0,-6.279638853357028e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.002043952932581e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.479656000621615e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,7.001635822234675e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,9.479597792960703e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0004496685869526,285.8742980957031,294.1499938964844,295.1433410644531,289.3512268066406,295.7562866210937,295.59893798828125,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005744509981013,7.129304369080103e-10,0.0005744502414017,-0.0012998551828786,0.0,0.0,0.0,-0.003248639171943,60.0,5.694578647613525,-0.0,-6.273587871419295e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,4.414776049088687e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,4.6490062231896445e-05,299.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,3.433737583691254e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,4.648977846954949e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0002205261698691,285.8896484375,294.1499938964844,295.125,289.35040283203125,295.7164611816406,295.5793151855469,284.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057903472334,6.23807616673133e-10,0.0005057897069491,-0.0011342107318341,0.0,0.0,0.0,-0.002843577414751,60.0,5.515346050262451,-0.0,-1.508866276367371e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,-1.9396846255403943e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,-2.042596497631166e-05,299.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,-1.5086535313457716e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,-2.0425839466042817e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,-9.68908134382218e-05,285.92236328125,294.1499938964844,295.1066589355469,289.3496398925781,295.6810607910156,295.5182800292969,284.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553357281722,7.050411920950233e-10,0.0007553350296802,-0.0010982297826558,0.0,0.0,0.0,-0.0041076089255511,60.0,5.017022132873535,-0.0,-2.912696972501294e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.106702054850756e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,9.589864930603652e-05,299.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,7.083035598043352e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.5898074505385e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004548965080175,286.14556884765625,294.1499938964844,295.0883483886719,289.3489074707031,295.49627685546875,295.36285400390625,284.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,0.00226671108976,-8.402545881303071e-10,-0.0022667101584374,-5.767184848082252e-05,0.0,0.0,0.0,0.0117361992597579,60.0,6.969276428222656,-0.0,-6.42027728758876e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,2.8343112717266195e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,2.9846876714145765e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,2.204478550993372e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,2.984670027217362e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001415790757164,286.240234375,294.1499938964844,295.07000732421875,289.3481750488281,295.4086303710937,295.2890319824219,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002576947154011,3.333552878181933e-10,0.000257694395259,-0.0006187024409882,0.0,0.0,0.0,-0.0014582950389012,60.0,5.8520331382751465,-0.0,-6.219080361802298e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,2.2016234652255665e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,2.318432052561548e-05,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,1.7123848010669462e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,2.318418410141021e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001099751461879,286.2403259277344,294.1499938964844,295.0516662597656,289.34747314453125,295.4054260253906,295.2898864746094,284.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347139816265,2.93540247664481e-10,0.0002347136760363,-0.0005370086291804,0.0,0.0,0.0,-0.0013220602413639,60.0,3.8947811126708975,-0.0,-3.752469002193948e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,1.7665710402070545e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,1.860297743405681e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,1.3740085705649108e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,1.86028682946926e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,8.82434833329171e-05,286.24188232421875,294.1499938964844,295.0333251953125,289.3467712402344,295.4027404785156,295.290771484375,284.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882507058326,2.3545246308209755e-10,0.0001882504730019,-0.0004307580529712,0.0,0.0,0.0,-0.00106036150828,60.0,2.9183661937713623,-0.0,-2.4159794165257154e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,1.3905498235544655e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,1.4643263966718225e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,1.0815456334967166e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,1.4643177564721556e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,6.946052599232644e-05,286.2431030273437,294.1499938964844,295.0150146484375,289.3460693359375,295.4010009765625,295.2914733886719,284.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001481763029005,1.853309727906094e-10,0.0001481761137256,-0.000339062185958,0.0,0.0,0.0,-0.0008346346439793,60.0,2.504364013671875,-0.0,-1.4969389061647576e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,1.0687407666409854e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,1.1254435776208991e-05,299.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.312481440952979e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,1.1254369383095764e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,5.338557093637064e-05,286.2440490722656,294.1499938964844,294.9966735839844,289.3453674316406,295.39971923828125,295.2921142578125,284.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138845691457,1.4244068424762446e-10,0.0001138844236265,-0.0002605945628602,0.0,0.0,0.0,-0.000641479040496,60.0,2.210134983062744,-0.0,-8.84251338817421e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,7.966073098941706e-06,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,8.388718924834393e-06,299.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,6.19587444816716e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,8.388668902625795e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,3.979200482717715e-05,286.2445068359375,294.1499938964844,294.97833251953125,289.3446350097656,295.39910888671875,295.2923889160156,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.488712774123996e-05,1.0617196705142716e-10,8.488702587783337e-05,-0.0001942409871844,0.0,0.0,0.0,-0.0004781446477863,60.0,1.9451301097869875,-0.0,-4.91269191993382e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,5.720306035073008e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,6.0238007790758274e-06,299.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,4.449155312613584e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,6.023765308782458e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,2.857398249034304e-05,286.24462890625,294.1499938964844,294.9599914550781,289.34393310546875,295.3987731933594,295.29266357421875,284.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.095465141697787e-05,7.623893183428265e-11,6.095457501942292e-05,-0.0001394789724145,0.0,0.0,0.0,-0.0003433400997892,60.0,1.6960066556930542,-0.0,-2.533199761067806e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,3.949237452616217e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,4.158766842010664e-06,299.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,3.0716487344761845e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,4.158742285653716e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,1.9727167455130257e-05,286.2447204589844,294.1499938964844,294.9416809082031,289.3431701660156,295.398681640625,295.2926940917969,284.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.208578684483655e-05,5.2637883635187066e-11,4.208573227515444e-05,-9.63002457865514e-05,0.0,0.0,0.0,-0.0002370566508034,60.0,1.5038703680038452,-0.0,-1.2074173605380878e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,2.469517085046391e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.6005391191574745e-06,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.9207477635063697e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,2.6005236577475443e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.2335693099885248e-05,286.2447509765625,294.1499938964844,294.92333984375,289.3423767089844,295.3986511230469,295.292724609375,284.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6320914912503213e-05,3.291933739490993e-11,2.632088217069395e-05,-6.022458910592832e-05,0.0,0.0,0.0,-0.000148257240653,60.0,1.3317893743515017,-0.0,-4.7212286163889055e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
