time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.389029762322025e-06,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,1.4627256632593344e-06,299.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.0803634040712495e-06,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.4627170230596676e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,6.938459591765422e-06,286.2447509765625,294.1499938964844,294.9049987792969,289.341552734375,295.39862060546875,295.292724609375,284.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4806973922532052e-05,1.851838300759301e-11,1.4806955732638016e-05,-3.387820106581785e-05,0.0,0.0,0.0,-8.340258500538766e-05,60.0,1.186703085899353,-0.0,-1.4936678630061984e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,6.891204407111218e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.256822414092312e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,5.359859756026708e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,7.256779213093978e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,3.4422837416059338e-06,286.2447509765625,294.1499938964844,294.8866577148437,289.3406982421875,295.39862060546875,295.292724609375,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.3436731327092275e-06,9.184959216812503e-12,7.34366403776221e-06,-1.6803758626338094e-05,0.0,0.0,0.0,-4.1364721255376935e-05,60.0,1.0705161094665527,-0.0,-3.6763868858924464e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,2.140595967148329e-07,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.254166702186922e-07,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.6649185852202208e-07,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,2.2541533439834893e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.069267113962269e-06,286.2447509765625,294.1499938964844,294.86834716796875,289.3397827148437,295.39862060546875,295.292724609375,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2867836833029287e-06,2.8587284449377304e-12,2.286780727445148e-06,-5.228913323662709e-06,0.0,0.0,0.0,-1.28799001686275e-05,60.0,0.9713240265846252,-0.0,-3.5473197729923855e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,3.983216956271463e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,4.194549063640808e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,3.0980771725808154e-08,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,4.194524194645055e-08,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.989690190384863e-07,286.2447509765625,294.1499938964844,294.8500061035156,289.3388061523437,295.39862060546875,295.292724609375,284.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2465498495403153e-07,5.310665102120637e-13,4.246544733632618e-07,-9.715759006212463e-07,0.0,0.0,0.0,-2.391927409917116e-06,60.0,0.90116149187088,-0.0,-1.2282840861760607e-14,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.7621546888335615e-08,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,1.85564719146214e-08,299.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.3705736101599086e-08,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.855636178049736e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,8.802287965181679e-08,286.2447509765625,294.1499938964844,294.8320617675781,289.3382568359375,295.39862060546875,295.292724609375,284.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.908467908151579e-07,2.37933208292046e-13,1.9084656344148248e-07,-4.346900084328809e-07,0.0,0.0,0.0,-1.0745134204626083e-06,60.0,0.8492919206619263,-0.0,-2.403914656175016e-15,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,3.3081335448770233e-09,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,3.4836487028400143e-09,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,2.5730091390840926e-09,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,3.483628274736361e-09,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.652473713420477e-08,286.2447509765625,294.1499938964844,294.8148498535156,289.3385925292969,295.39862060546875,295.292724609375,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.583015839581094e-08,4.466818082950186e-14,3.5830115763246795e-08,-8.160930065059804e-08,0.0,0.0,0.0,-2.017332008108497e-07,60.0,0.7974509000778198,-0.0,-8.472215444339623e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.703825636134581e-09,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,1.794223214446333e-09,299.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.325206167024362e-09,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.7942126673275991e-09,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,8.510922633320206e-09,286.2447509765625,294.1499938964844,294.7983703613281,289.33984375,295.39862060546875,295.292724609375,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.846917463410591e-08,2.29875831098212e-14,1.8469151541467e-08,-4.205589476669047e-08,0.0,0.0,0.0,-1.0397343430668117e-07,60.0,0.7618520855903625,-0.0,-2.247404394809009e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.3551031931629e-10,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.74533326364235e-10,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,5.720672269227123e-10,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,7.745287189386823e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,3.674009541043688e-09,286.2447509765625,294.1499938964844,294.7825927734375,289.3419494628906,295.39862060546875,295.292724609375,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.971739712786531e-09,9.935035785594083e-15,7.971729942823913e-09,-1.8153379244267853e-08,0.0,0.0,0.0,-4.4892658479511744e-08,60.0,0.7262690663337708,-0.0,-4.188017509307511e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,3.7990705026302847e-10,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,4.0006328805297637e-10,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,2.95485164114595e-10,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,4.000609288290491e-10,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.897705770304014e-09,286.2447509765625,294.1499938964844,294.7674865722656,289.3448791503906,295.39862060546875,295.292724609375,284.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.116849972035652e-09,5.162353681873897e-15,4.116845087054344e-09,-9.37623845231883e-09,0.0,0.0,0.0,-2.3181200958788395e-08,60.0,0.6968708634376526,-0.0,-1.117340888980757e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.95198038288602e-10,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.0555440682912263e-10,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.5182166634986058e-10,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,2.0555318558379554e-10,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.750501517302723e-10,286.2447509765625,294.1499938964844,294.7530212402344,289.3486022949219,295.39862060546875,295.292724609375,284.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.109916907855336e-09,2.6299485745233777e-15,2.1099142433200764e-09,-4.809992404375407e-09,0.0,0.0,0.0,-1.1888914741575718e-08,60.0,0.669450581073761,-0.0,-2.9497270983398624e-19,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.951774126992774e-11,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,1.0479772605265224e-10,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.740318108684363e-11,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.0479710849109479e-10,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,4.97109464703271e-10,286.2447509765625,294.1499938964844,294.7391967773437,289.3531188964844,295.39862060546875,295.292724609375,284.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.079319189578598e-09,1.3435522259899833e-15,1.0793178573109683e-09,-2.4586312985519503e-09,0.0,0.0,0.0,-6.082700565457344e-09,60.0,0.6437567472457886,-0.0,-7.667115125768994e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,4.1700237013442276e-11,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,4.391267210968053e-11,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,3.243372584393889e-11,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,4.3912411901159125e-11,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,2.0830036306929142e-10,286.2447509765625,294.1499938964844,294.7259826660156,289.3583984375,295.39862060546875,295.292724609375,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.54743243061273e-10,5.31434453277538e-16,4.5474271570533615e-10,-1.0326978161501188e-09,0.0,0.0,0.0,-2.546585164964199e-09,60.0,0.618067741394043,-0.0,-1.3461950071200682e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.240567755419703e-10,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.730832806198464e-10,299.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.187154205112734e-10,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,9.730775074601183e-10,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,4.615833937293701e-09,286.2447509765625,294.1499938964844,294.7133178710937,289.3644104003906,295.39862060546875,295.292724609375,284.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.845056325730184e-09,1.2279395978764124e-14,9.845043891232308e-09,-2.2527991916376777e-08,0.0,0.0,0.0,-5.5442797020077705e-08,60.0,0.5955632925033569,-0.0,-6.610407661362927e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.8145998037510927e-09,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,1.9108747917329083e-09,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.411364469738885e-09,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,1.910863467458057e-09,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.064260453328645e-09,286.2447509765625,294.1499938964844,294.70123291015625,289.3711242675781,295.39862060546875,295.292724609375,284.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9329130296341652e-08,2.4175680649551022e-14,1.932910542734589e-08,-4.4234905516304934e-08,0.0,0.0,0.0,-1.0887742973864081e-07,60.0,0.5730622410774231,-0.0,-2.5491340742332408e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,1.9867732703460208e-07,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.09218285363022e-07,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.545277967807124e-07,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,2.0921704901866178e-07,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.924298183250355e-07,286.2447814941406,294.1499938964844,294.68963623046875,289.3785095214844,295.39862060546875,295.292724609375,284.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1171886146476027e-06,2.648040207248181e-12,2.1171858861634973e-06,-4.844563591177575e-06,0.0,0.0,0.0,-1.1925498256459832e-05,60.0,0.5626181960105896,-0.0,-3.0558184021395333e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,3.960599030961021e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,4.170731244812488e-07,299.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,3.080485555528867e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,4.170706517925282e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,1.978392219825764e-06,286.2447814941406,294.1499938964844,294.6785583496094,289.3865661621094,295.39862060546875,295.292724609375,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.220327355142217e-06,5.2785727178150665e-12,4.220322352921357e-06,-9.657142982177902e-06,0.0,0.0,0.0,-2.3771892301738266e-05,60.0,0.5521843433380127,-0.0,-1.2143746295004145e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.12649637080176e-07,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.504597192564688e-07,299.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,5.542866006180702e-07,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,7.504552854697977e-07,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,3.559816150300321e-06,286.2447814941406,294.1499938964844,294.66796875,289.395263671875,295.39862060546875,295.2927551269531,284.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.597814146720339e-06,9.501992075111598e-12,7.59780459702597e-06,-1.7383057638653554e-05,0.0,0.0,0.0,-4.279572749510408e-05,60.0,0.5469309091567993,-0.0,-3.931724303768425e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,1.8552872234067763e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,1.953720811798121e-06,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,1.443010432922165e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,1.953709215740673e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.267501809517851e-06,286.24493408203125,294.1499938964844,294.6578369140625,289.4045715332031,295.3984069824219,295.2928466796875,284.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.976918247237336e-05,2.47264101554956e-11,1.976915700652171e-05,-4.523696770775132e-05,0.0,0.0,0.0,-0.0001113542093662,60.0,0.5909407138824463,-0.0,-2.664730068546728e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,2.771611434582155e-06,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,2.918661039075232e-06,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,2.1557113996095723e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,2.9186437586758984e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,1.3844709428667556e-05,286.2450561523437,294.1499938964844,294.6481018066406,289.4144287109375,295.3982238769531,295.2929077148437,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9533171982620843e-05,3.693875413879333e-11,2.953313560283277e-05,-6.75794726703316e-05,0.0,0.0,0.0,-0.0001663520088186,60.0,0.6223762035369873,-0.0,-5.946967918113444e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,4.584614998748293e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,4.827854809263954e-06,299.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,3.5658342767419526e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,4.827826160180848e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,2.2900996555108577e-05,286.2453918457031,294.1499938964844,294.6387939453125,289.4248962402344,295.39776611328125,295.2930908203125,284.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.885647649643943e-05,6.110627281952219e-11,4.8856414650799707e-05,-0.0001117930878535,0.0,0.0,0.0,-0.0002751940046437,60.0,0.7044824361801147,-0.0,-1.6271839431425406e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,6.458342340920353e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,6.800994015065953e-06,299.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,5.023187441111077e-06,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,6.800953997299075e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,3.226061016903259e-05,286.2457580566406,294.1499938964844,294.6298522949219,289.43585205078125,295.3972473144531,295.29327392578125,284.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.882227899041027e-05,8.607855400688534e-11,6.88221916789189e-05,-0.0001574798807268,0.0,0.0,0.0,-0.0003876556875184,60.0,0.7908301949501038,-0.0,-3.2290373153109897e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.06906097952742e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,9.550226423016284e-06,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,7.053759418340633e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,9.550170034344774e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,4.5301632781047374e-05,286.24688720703125,294.1499938964844,294.6212463378906,289.4473571777344,295.3955078125,295.293701171875,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.663673699833451e-05,1.2086870393446247e-10,9.663661330705509e-05,-0.0002211293176515,0.0,0.0,0.0,-0.0005443273694254,60.0,0.9399325847625732,-0.0,-6.36730390635165e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,1.1520770385686774e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,1.2132012670917902e-05,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,8.960656487033702e-06,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,1.2131940820836462e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,5.754837184213102e-05,286.247802734375,294.1499938964844,294.61297607421875,289.4593200683594,295.3941345214844,295.29412841796875,284.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001227663160534,1.5354909010945048e-10,0.0001227661559823,-0.0002809171273838,0.0,0.0,0.0,-0.0006915071862749,60.0,1.076639175415039,-0.0,-1.0275287287697663e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,1.4994372577348258e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.578990850248374e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,1.166236415883759e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,1.578981573402416e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.489965355489403e-05,286.2495422363281,294.1499938964844,294.60504150390625,289.4717712402344,295.3908996582031,295.2943420410156,284.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001597751979716,1.9983924237632067e-10,0.0001597750087967,-0.0003656058688648,0.0,0.0,0.0,-0.0008999686106108,60.0,1.2899839878082275,-0.0,-1.740553923212928e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,1.8189130059909075e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,1.915416578412988e-05,299.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,1.41471909955726e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,1.9154053006786853e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.085805504582822e-05,286.2510070800781,294.1499938964844,294.59735107421875,289.484619140625,295.3880310058594,295.2945251464844,284.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001938177301781,2.4241797458302017e-10,0.0001938174973474,-0.0004435035807546,0.0,0.0,0.0,-0.0010917206527665,60.0,1.4910684823989868,-0.0,-2.561265866063422e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.3359623810392804e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,2.459898314555176e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,1.816871190385428e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,2.459883944538888e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0001166856236523,286.2524108886719,294.1499938964844,294.58990478515625,289.4979248046875,295.38311767578125,295.29327392578125,284.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002489129838068,3.1132851852078147e-10,0.0002489126927684,-0.0005695753498002,0.0,0.0,0.0,-0.0014020571252331,60.0,1.812061786651612,-0.0,-4.224374627881389e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,2.865862006729003e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,3.0179120585671623e-05,299.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,2.229017991339788e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,3.017894414369948e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001431550917914,286.2514343261719,294.1499938964844,294.58270263671875,289.5115661621094,295.37908935546875,295.2919616699219,284.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002956082753371,3.7216688064667375e-10,0.0002956078969873,-0.0006828251644037,0.0,0.0,0.0,-0.001666571944952,60.0,2.0960562229156494,-0.0,-6.358302773179503e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,3.4765831514960155e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,3.661035589175299e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,2.704026337596588e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,3.661014125100337e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.000173661741428,286.2519226074219,294.1499938964844,294.5757141113281,289.5256042480469,295.3740234375,295.289306640625,284.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003761667176149,4.69068173192255e-10,0.0003761662519536,-0.0008570218342356,0.0,0.0,0.0,-0.0021179707255214,60.0,2.530514717102051,-0.0,-9.356982744179732e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,-1.4796423783991486e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,-1.5581457773805596e-05,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,-1.1508403076732066e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,-1.558136682433542e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,-7.391086546704173e-05,286.2845458984375,294.1499938964844,294.56890869140625,289.5399780273437,295.3422546386719,295.2474365234375,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007803925545886,7.423522907501479e-10,0.000780391797889,-0.0011712643317878,0.0,0.0,0.0,-0.0042524118907749,60.0,3.140077829360962,-0.0,-1.6948987768827802e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.015077375806868e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.493376273894684e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,7.011770503595471e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,9.493322431808338e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0004503198142629,286.6009521484375,294.1499938964844,294.5622253417969,289.5546264648437,295.02215576171875,294.98309326171875,284.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002987980551552,5.971836358753533e-10,0.0002987974439747,-0.0012712077004835,0.0,0.0,0.0,-0.0018106747884303,60.0,9.91171646118164,-0.0,-6.291693210869198e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,9.003229206427932e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.48089946177788e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.002554775681347e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.480845619691536e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0004497279878705,286.6143493652344,294.1499938964844,294.5556945800781,289.569580078125,294.9955749511719,294.9775695800781,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007872332935221,9.39987643278073e-10,0.0007872323621995,-0.0016840089811012,0.0,0.0,0.0,-0.0044209938496351,60.0,7.666175365447998,-0.0,-6.275160302493532e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.010552457766607e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.488610521657392e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.00825039530173e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,9.488556679571047e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0004500937939155,286.6119384765625,294.1499938964844,294.5492553710937,289.5848083496094,294.9926147460937,294.97393798828125,284.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008793300949037,1.1226405360886815e-09,0.0008793289889581,-0.0020721077453345,0.0,0.0,0.0,-0.0049666208215057,60.0,6.518801689147949,-0.0,-6.285367248892726e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.019199933391064e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.497716382611544e-05,299.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,7.014975562924519e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,9.497662540525198e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0004505257529672,286.5992736816406,294.1499938964844,294.5429077148437,289.6002502441406,294.9886779785156,294.9685363769531,284.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759875829331,1.3262200226904495e-09,0.0009759862441569,-0.0025106612592935,0.0,0.0,0.0,-0.0055446494370698,60.0,6.720982074737549,-0.0,-6.297430843460461e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,9.03474137885496e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.514082194073126e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,7.027063838904724e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.514029079582542e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004513020976446,286.5924072265625,294.1499938964844,294.53662109375,289.61590576171875,294.98486328125,294.9613342285156,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009430650388821,1.4851719853936631e-09,0.000943063525483,-0.0029614665545523,0.0,0.0,0.0,-0.0054511274211108,60.0,6.944180011749268,-0.0,-6.319147161093498e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.0487657871563e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.528850205242634e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,7.037971226964146e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.52879709075205e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,0.0004520026268437,286.560546875,294.1499938964844,294.53033447265625,289.6317443847656,294.98046875,294.95269775390625,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800447151064,1.695410367652527e-09,0.0009800429688766,-0.0034771994687616,0.0,0.0,0.0,-0.0057321959175169,60.0,7.462838649749756,-0.0,-6.33877590416887e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.073239198187366e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.554621647112072e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,7.057005859678611e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.554568532621488e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.000453225133242,286.56964111328125,294.1499938964844,294.5240783691406,289.64776611328125,294.9772033691406,294.9412841796875,284.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007891472778283,1.8064559847985606e-09,0.0007891454151831,-0.0039600282907485,0.0,0.0,0.0,-0.0048229126259684,60.0,7.001124858856201,-0.0,-6.373102934276177e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.09280133782886e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.575222065905108e-05,299.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.072221342241392e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.575168951414526e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0004542023234535,286.51934814453125,294.1499938964844,294.5177917480469,289.66387939453125,294.9712829589844,294.9294738769531,284.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587312720716,2.017610745141951e-09,0.0007587292348034,-0.0045455582439899,0.0,0.0,0.0,-0.0047656269744038,60.0,8.189715385437012,-0.0,-6.400610885748392e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.121018229052424e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.60493489401415e-05,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.094167085597292e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.604882507119328e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0004556118510663,286.5643920898437,294.1499938964844,294.511474609375,289.6801147460937,294.9682312011719,294.9135437011719,284.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038399831391,2.110784658171383e-09,0.0005038378876633,-0.0050453888252377,0.0,0.0,0.0,-0.0035266007762402,60.0,6.377682209014893,-0.0,-6.440388489181714e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.140594193013384e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.625549864722416e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.109393482096493e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.625497477827594e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,0.0004565897106658,286.5272827148437,294.1499938964844,294.50506591796875,289.6964416503906,294.9618530273437,294.89617919921875,284.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002973054070025,2.1456987298051904e-09,0.0002973032533191,-0.0053437012247741,0.0,0.0,0.0,-0.0025042709894478,60.0,7.34016752243042,-0.0,-6.46805915494042e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
