time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.158052125712857e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.643933299230412e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.122971146600321e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.64388091233559e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004574617778416,286.50390625,294.1499938964844,294.4985656738281,289.7128295898437,294.9532470703125,294.8749389648437,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316120760748,2.1953454609757728e-09,0.0001316098787356,-0.0056399037130177,0.0,0.0,0.0,-0.00169390195515,60.0,7.619846820831299,-0.0,-6.4927846210594e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.172931459033862e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.659602073952556e-05,299.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,7.134544284781441e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,9.659549687057734e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0004582050314638,286.49237060546875,294.1499938964844,294.4919738769531,289.7292175292969,294.94140625,294.8495178222656,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.0632927519036457e-06,2.244202823575847e-09,-3.0655369300802704e-06,-0.0059030125848948,0.0,0.0,0.0,-0.0010390863753855,60.0,7.560372352600098,-0.0,-6.513894135196098e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.104746277444065e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.587797831045464e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,7.081509829731658e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.587746899342164e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0004547990392893,286.4933776855469,294.1499938964844,294.4851989746094,289.7456359863281,294.9297790527344,294.82525634765625,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018264229875057,3.234331025225856e-09,0.0018264197278767,-0.0066765435039997,0.0,0.0,0.0,-0.0106835281476378,60.0,7.524819850921631,-0.0,-6.417408826564498e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.158109605778007e-05,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,9.643991506891324e-05,299.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,7.123014802346006e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,9.643941302783789e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0004574647173285,286.8211669921875,294.1499938964844,294.478271484375,289.76202392578125,294.1293640136719,294.3819580078125,284.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003560783516149,2.420587508211724e-09,0.000356075935997,-0.0060075842775404,0.0,0.0,0.0,-0.0029241475276649,60.0,31.486661911010746,-0.0,-6.492832227422697e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.408398909727111e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,9.907558705890553e-05,299.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,7.317684503505006e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.907507774187252e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0004699671408161,287.0541076660156,294.1499938964844,294.4711608886719,289.77838134765625,293.5806579589844,294.0025634765625,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0067521054297685,-1.60845703423007e-09,-0.0067521040327847,-0.002523586153984,0.0,0.0,0.0,0.0346478596329689,60.0,38.91096878051758,-0.0,-6.852554434999547e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.16705175768584e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,9.653406596044078e-05,299.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,7.129968435037881e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.653357119532302e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0004579114029183,287.044189453125,294.1499938964844,294.4638366699219,289.7946472167969,293.57635498046875,294.0101928710937,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006411527283489,2.8163915644086046e-09,0.0006411499343812,-0.0067630400881171,0.0,0.0,0.0,-0.0045362687669694,60.0,23.989240646362305,-0.0,-6.505496230602148e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.135175787378104e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.619838965591045e-05,299.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,7.105175609467551e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,9.619790216675028e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0004563191323541,286.9969482421875,294.1499938964844,294.45623779296875,289.810791015625,293.5867919921875,294.0318298339844,284.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333087554201,3.115891766825028e-09,0.0013333056122064,-0.0068582682870328,0.0,0.0,0.0,-0.0081510711461305,60.0,16.44683074951172,-0.0,-6.460329871060821e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,9.152671555057168e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,9.63826314546168e-05,299.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.118783832993358e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,9.638214396545663e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0004571931203827,286.98846435546875,294.1499938964844,294.4483947753906,289.82684326171875,293.5699462890625,294.0480651855469,284.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820008417591,2.980086621917621e-09,0.0009819978149607,-0.0068525434471666,0.0,0.0,0.0,-0.0063236728310585,60.0,13.340371131896973,-0.0,-6.485094417030268e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,9.15487835300155e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,9.640586358727889e-05,299.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,7.120499503798783e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,9.640538337407634e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0004573033656924,286.97998046875,294.1499938964844,294.4402770996094,289.8427429199219,293.5773010253906,294.0680847167969,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785598376765,3.003847171001439e-09,0.0009785568108782,-0.0069184461608529,0.0,0.0,0.0,-0.0063171344809234,60.0,10.612555503845217,-0.0,-6.488215831268462e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.158562170341612e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.644465171732008e-05,299.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,7.123364775907248e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.644417150411756e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004574873892124,286.9714660644531,294.1499938964844,294.4317932128906,289.8584289550781,293.5847473144531,294.08697509765625,284.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759044623933,3.04664315997627e-09,0.000975901435595,-0.0070336046628654,0.0,0.0,0.0,-0.0063231629319489,60.0,9.555560111999512,-0.0,-6.493432636034413e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.164051880361512e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,9.650245920056476e-05,299.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.127634307835251e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,9.650197898736224e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.000457761605503,286.96295166015625,294.1499938964844,294.4230041503906,289.8739624023437,293.5920104980469,294.10479736328125,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764888673089,3.114990931862848e-09,0.0009764857240952,-0.0072126942686736,0.0,0.0,0.0,-0.0063570449128746,60.0,9.054308891296388,-0.0,-6.501213789533723e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.171397687168792e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,9.657981718191876e-05,299.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.133347389753908e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,9.657933696871623e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0004581285757012,286.95440673828125,294.1499938964844,294.4138488769531,289.88922119140625,293.59912109375,294.1217041015625,284.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772711200639,3.206469534333678e-09,0.0009772679768502,-0.0074523924849927,0.0,0.0,0.0,-0.006402394734323,60.0,8.808574676513672,-0.0,-6.511635319839115e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.180777124129236e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.667857375461608e-05,299.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,7.140642264857888e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.667810081737116e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0004585970891639,286.94586181640625,294.1499938964844,294.404296875,289.9042358398437,293.60614013671875,294.13800048828125,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782698471099,3.323275876709885e-09,0.0009782664710655,-0.0077584530226886,0.0,0.0,0.0,-0.0064602997153997,60.0,8.660780906677246,-0.0,-6.524954443420938e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.191502613248304e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.679151844466104e-05,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,7.14898415026255e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,9.679104550741612e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004591328615788,286.9372863769531,294.1499938964844,294.3943176269531,289.9189758300781,293.6129150390625,294.1533508300781,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794126963242,3.4568619078356733e-09,0.0009794092038646,-0.008108478039503,0.0,0.0,0.0,-0.0065265255980193,60.0,8.615488052368164,-0.0,-6.540203401073087e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,9.202600631397218e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,9.690838487586008e-05,299.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,7.157615618780255e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.690791921457276e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0004596872313413,286.9287109375,294.1499938964844,294.3838806152344,289.93341064453125,293.6195983886719,294.16815185546875,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805939625948,3.595091557784258e-09,0.0009805903537198,-0.0084706684574484,0.0,0.0,0.0,-0.0065950481221079,60.0,8.580036163330078,-0.0,-6.55600089771724e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,9.214823512593284e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,9.703709656605496e-05,299.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,7.167122384998947e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,9.703663090476766e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,0.0004602978006005,286.9200744628906,294.1499938964844,294.3730163574219,289.947509765625,293.62603759765625,294.1796264648437,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818959515541,3.747334442749661e-09,0.0009818922262638,-0.0088695716112852,0.0,0.0,0.0,-0.0066705215722322,60.0,8.576197624206543,-0.0,-6.573422695055342e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.226754627889022e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.716273780213668e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,7.176402141340077e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,9.716227214084938e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0004608938179444,286.9114685058594,294.1499938964844,294.36163330078125,289.96124267578125,293.6324157714844,294.1909484863281,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983168836683,3.895945344112306e-09,0.000983164878562,-0.0092589519917964,0.0,0.0,0.0,-0.0067442040890455,60.0,8.57382869720459,-0.0,-6.590450851717834e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,9.236574987880886e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.726614371174946e-05,299.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,7.184039714047685e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,9.726567805046216e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0004613843630068,286.90283203125,294.1499938964844,294.3497619628906,289.9745788574219,293.6384582519531,294.2018127441406,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842144791036,4.018250177040272e-09,0.0009842105209827,-0.009579406119883,0.0,0.0,0.0,-0.0068048345856368,60.0,8.581612586975098,-0.0,-6.604481228578153e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.246425179298968e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.736986976349726e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,7.191700569819659e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,9.736940410220996e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0004618763923645,286.8941955566406,294.1499938964844,294.3373107910156,289.98748779296875,293.64453125,294.2126770019531,284.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.140926712636883e-09,0.0009852581424638,-0.0099008316174149,0.0,0.0,0.0,-0.0068656438961625,60.0,8.589405059814453,-0.0,-6.618569159400067e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.254689939552918e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,9.745689749252052e-05,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,7.19812887837179e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,9.745643910719082e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,0.0004622892593033,286.88555908203125,294.1499938964844,294.3243408203125,289.9999694824219,293.650390625,294.21881103515625,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861431317403,4.2438554892498814e-09,0.0009861388243734,-0.0101705119013786,0.0,0.0,0.0,-0.0069166729226708,60.0,8.59963607788086,-0.0,-6.630401117035944e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.260401566280052e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,9.751704055815936e-05,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,7.20257157809101e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.751658944878729e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0004625745932571,286.8768920898437,294.1499938964844,294.31072998046875,290.0119934082031,293.656005859375,294.2232666015625,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867508197203,4.314975043939739e-09,0.0009867465123534,-0.0103568509221076,0.0,0.0,0.0,-0.0069519276730716,60.0,8.610245704650879,-0.0,-6.638582306095486e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.264836262445896e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.756373765412718e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,7.206020382000133e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.75632865447551e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,0.0004627961025107,286.86822509765625,294.1499938964844,294.2965393066406,290.02349853515625,293.6615600585937,294.2269897460937,284.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872246300801,4.370183770419089e-09,0.0009872202062979,-0.0105014983564615,0.0,0.0,0.0,-0.0069793052971363,60.0,8.620630264282227,-0.0,-6.64493668978139e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,9.264636173611508e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,9.756162762641908e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.20586467650719e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,9.7561176517047e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004627861198969,286.8595886230469,294.1499938964844,294.2817077636719,290.03448486328125,293.6666564941406,294.2284545898437,284.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987205421552,4.367645356495586e-09,0.0009872011141851,-0.0104948449879884,0.0,0.0,0.0,-0.0069780596531927,60.0,8.628637313842773,-0.0,-6.644644656716991e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,9.265450353268534e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,9.757019142853096e-05,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,7.206496957223862e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.75697475951165e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.000462826777948,286.8509521484375,294.1499938964844,294.2662048339844,290.044921875,293.6718139648437,294.2296447753906,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872964583337,4.377743056949157e-09,0.0009872920345515,-0.0105212964117527,0.0,0.0,0.0,-0.0069830887950956,60.0,8.637420654296875,-0.0,-6.645806394089959e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,9.25990825635381e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,9.75118309725076e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,7.20218667993322e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,9.751138713909312e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0004625499714165,286.8423156738281,294.1499938964844,294.25,290.0548095703125,293.67633056640625,294.2279052734375,284.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986703322269,4.308644108164117e-09,0.0009866990149021,-0.0103402556851506,0.0,0.0,0.0,-0.0069488221779465,60.0,8.64220142364502,-0.0,-6.637853289248596e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.256248449673876e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.747328294906764e-05,299.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,7.19933959771879e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.74728463916108e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0004623671411536,286.83367919921875,294.1499938964844,294.23193359375,290.0643615722656,293.6810302734375,294.2262878417969,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863162413239,4.262999286908098e-09,0.0009863120503723,-0.0102206608280539,0.0,0.0,0.0,-0.0069262110628187,60.0,8.648235321044922,-0.0,-6.632601667888596e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,9.247731941286474e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,9.738359949551524e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,7.192715565906838e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.738316293805838e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0004619417595677,286.8251037597656,294.1499938964844,294.2109375,290.0738525390625,293.68505859375,294.22186279296875,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854058735072,4.1568424258286996e-09,0.0009854016825556,-0.0099425250664353,0.0,0.0,0.0,-0.0068735713139176,60.0,8.650849342346191,-0.0,-6.620397385859178e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,9.24058331293054e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,9.730832243803889e-05,299.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.187155279098079e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.730788588058203e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0004615846846718,286.81646728515625,294.1499938964844,294.1871032714844,290.08331298828125,293.6893615722656,294.21746826171875,284.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846449829638,4.067734149515445e-09,0.0009846409084275,-0.0097090527415275,0.0,0.0,0.0,-0.0068294028751552,60.0,8.6546049118042,-0.0,-6.610161307207818e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.229860006598756e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.719539229990914e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,7.17881484888494e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.719496301840992e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004610490286722,286.80792236328125,294.1499938964844,294.1605224609375,290.0926513671875,293.6927185058594,294.2102355957031,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834999218583,3.934078840472921e-09,0.0009834959637373,-0.0093588614836335,0.0,0.0,0.0,-0.0067631336860358,60.0,8.655289649963379,-0.0,-6.594822821170966e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,9.219829371431842e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.708975994726644e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,7.171012839535251e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,9.70893306657672e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,0.0004605479771271,286.7993469238281,294.1499938964844,294.1312866210937,290.1018371582031,293.696533203125,294.2030029296875,284.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098242983222,3.809053961134623e-09,0.0009824261069297,-0.0090312799438834,0.0,0.0,0.0,-0.006701149046421,60.0,8.65694522857666,-0.0,-6.580491174190686e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,9.20822421903722e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,9.6967545687221e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,7.161986286519095e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,9.696712368167935e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.000459968287032,286.790771484375,294.1499938964844,294.0995178222656,290.11090087890625,293.6998291015625,294.19366455078125,284.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811881463974,3.6644107748173838e-09,0.0009811844211071,-0.0086522959172725,0.0,0.0,0.0,-0.0066294190473854,60.0,8.6567964553833,-0.0,-6.563930554648324e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.196481551043688e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.684389078756794e-05,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,7.152852776926011e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,9.684346878202632e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0004593817575369,286.7822570800781,294.1499938964844,294.0653076171875,290.1197509765625,293.7027893066406,294.1831359863281,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799366816878,3.5180671709156286e-09,0.0009799330728128,-0.0082688480615615,0.0,0.0,0.0,-0.006556870881468,60.0,8.656182289123535,-0.0,-6.547195852135701e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,9.185460658045486e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.67278319876641e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,7.144280971260741e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,9.67274172580801e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0004588312585838,286.77374267578125,294.1499938964844,294.0287780761719,290.12841796875,293.7052001953125,294.1718444824219,284.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787649614736,3.380713931022683e-09,0.0009787615854293,-0.0079089505597949,0.0,0.0,0.0,-0.0064887935295701,60.0,8.655558586120605,-0.0,-6.53150848961559e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,9.17540382943116e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,9.662193042458966e-05,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.136458589229733e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.662150841904804e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0004583288973663,286.7652587890625,294.1499938964844,293.9900207519531,290.1368103027344,293.70703125,294.1615905761719,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977691495791,3.255369085408688e-09,0.000977688236162,-0.0075805187225341,0.0,0.0,0.0,-0.0064266468398272,60.0,8.654825210571289,-0.0,-6.517208817058417e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.16536955628544e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,9.651625441620126e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,7.128653669496998e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.651583968661726e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0004578276711981,286.7567749023437,294.1499938964844,293.9491271972656,290.1449279785156,293.7088623046875,294.1513061523437,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766210569068,3.13030001919401e-09,0.0009766179136931,-0.0072528072632849,0.0,0.0,0.0,-0.0063646407797932,60.0,8.654090881347656,-0.0,-6.502956750864541e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.156367741525172e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,9.642145596444608e-05,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,7.12165201548487e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,9.642104851081967e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004573780170176,286.7483215332031,294.1499938964844,293.9061889648437,290.1527404785156,293.71026611328125,294.1381225585937,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975661096163,3.0180991039685523e-09,0.0009756581275723,-0.0069588110782206,0.0,0.0,0.0,-0.0063090161420404,60.0,8.653924942016602,-0.0,-6.490184034646519e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.150207188213244e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,9.6356583526358e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,7.11686079739593e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.63561760727316e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0004570703022181,286.7398681640625,294.1499938964844,293.8613586425781,290.16021728515625,293.7110290527344,294.1231384277344,284.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750042809173,2.9413049773552302e-09,0.0009750013705343,-0.0067575885914266,0.0,0.0,0.0,-0.0062709455378353,60.0,8.654623985290527,-0.0,-6.481449332795819e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.144147770712152e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.629277337808162e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.112147432053462e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,9.629236592445524e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,0.0004567676514852,286.7314453125,294.1499938964844,293.8146667480469,290.1673583984375,293.7116394042969,294.107666015625,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743581176735,2.865770065696438e-09,0.0009743552654981,-0.0065596648491919,0.0,0.0,0.0,-0.0062334984540939,60.0,8.655573844909668,-0.0,-6.47286384491963e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.140957263298331e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.62591657298617e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,7.109665602911264e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,9.625876555219293e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0004566082498058,286.7230224609375,294.1499938964844,293.76629638671875,290.1741027832031,293.7117614746094,294.0907287597656,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740176610648,2.825971234798884e-09,0.0009740148088894,-0.0064553804695606,0.0,0.0,0.0,-0.0062137683853507,60.0,8.657501220703125,-0.0,-6.468341950949252e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
