time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.138377936324105e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,9.623200458008796e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,7.107659621397033e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.623160440241918e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.0004564794362522,286.714599609375,294.1499938964844,293.7162780761719,290.18048095703125,293.7114562988281,294.072509765625,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973742455244,2.793798969946692e-09,0.0009737396612763,-0.0063710790127515,0.0,0.0,0.0,-0.0061978185549378,60.0,8.659709930419922,-0.0,-6.464688340201974e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.137705637840554e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,9.622492507332936e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,7.107136480044574e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,9.622452489566058e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0004564458504319,286.7062072753906,294.1499938964844,293.6647644042969,290.1864013671875,293.71063232421875,294.0545349121094,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736718493513,2.7853810369293797e-09,0.0009736690553836,-0.0063490201719105,0.0,0.0,0.0,-0.0061936522834002,60.0,8.662938117980957,-0.0,-6.463731949679642e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,9.13703697733581e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.621787467040122e-05,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,7.106615521479398e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.621748176869004e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004564124683383,286.69781494140625,294.1499938964844,293.61181640625,290.1918640136719,293.70947265625,294.03338623046875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736007777974,2.7770077348776567e-09,0.0009735980420373,-0.0063270786777138,0.0,0.0,0.0,-0.0061895041726529,60.0,8.666144371032715,-0.0,-6.462781243499195e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,9.135864092968404e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.620552737032996e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,7.105703843990341e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,9.620513446861878e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.0004563539114315,286.689453125,294.1499938964844,293.5575866699219,290.1968994140625,293.707763671875,294.0108947753906,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734734776429,2.762357675933913e-09,0.0009734707418829,-0.0062886928208172,0.0,0.0,0.0,-0.0061822314746677,60.0,8.668646812438965,-0.0,-6.461118573497515e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.13470285013318e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.619328920962288e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,7.104800170054659e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,9.619290358386934e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0004562958783935,286.6810913085937,294.1499938964844,293.50213623046875,290.2014465332031,293.7056884765625,293.9847412109375,284.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733488550409,2.747842398065359e-09,0.0009733461192809,-0.0062506585381925,0.0,0.0,0.0,-0.0061750332824885,60.0,8.67103385925293,-0.0,-6.459470824893287e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.132063860306516e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,9.616550232749432e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,7.102747622411698e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.616510942578316e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0004561640671454,286.6727905273437,294.1499938964844,293.445556640625,290.2054748535156,293.7029724121094,293.9587097167969,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730704477988,2.714929836500346e-09,0.0009730677120387,-0.0061644148081541,0.0,0.0,0.0,-0.006158732343465,60.0,8.67184829711914,-0.0,-6.455734791188661e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,9.129027603194118e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.613352449378e-05,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,7.100385846570134e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,9.613313886802644e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0004560124361887,286.6644592285156,294.1499938964844,293.38800048828125,290.2090148925781,293.7001647949219,293.9312744140625,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727459982968,2.6770614613980115e-09,0.0009727433207444,-0.0060651879757642,0.0,0.0,0.0,-0.0061399564146995,60.0,8.672492980957031,-0.0,-6.45143813926552e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,9.123067138716578e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.607075480744244e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,7.095749606378376e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,9.607036918168887e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0004557146748993,286.6561889648437,294.1499938964844,293.3295288085937,290.2120361328125,293.69598388671875,293.9051818847656,284.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721120004542,2.6027557886720842e-09,0.0009721094393171,-0.0058704810217022,0.0,0.0,0.0,-0.0061031272634863,60.0,8.669227600097656,-0.0,-6.44301181296214e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.11742536118254e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.601134661352262e-05,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,7.091361476341262e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.601096098776908e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,0.0004554328916128,286.6478881835937,294.1499938964844,293.2702941894531,290.21453857421875,293.6922607421875,293.87713623046875,284.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715105989016,2.532431153667858e-09,0.0009715080377645,-0.0056862067431211,0.0,0.0,0.0,-0.0060682641342282,60.0,8.667187690734863,-0.0,-6.43504165509512e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.108045924222095e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.591256821295246e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,7.084065873641521e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.591218986315651e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004549643781501,286.6396789550781,294.1499938964844,293.2103271484375,290.2165222167969,293.6873474121094,293.8525695800781,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705108823254,2.4155319966467914e-09,0.0009705084376037,-0.0053798900917172,0.0,0.0,0.0,-0.0060103121213614,60.0,8.660367965698242,-0.0,-6.42180424392791e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,9.101675095735118e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.584547660779208e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,7.0791102189105e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.584509825799614e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0004546461277641,286.6314392089844,294.1499938964844,293.1497497558594,290.2179260253906,293.6825256347656,293.82586669921875,284.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698351495899,2.336117743695354e-09,0.0009698328212834,-0.0051717925816774,0.0,0.0,0.0,-0.0059709604829549,60.0,8.654804229736328,-0.0,-6.412818720491488e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,9.086958016268908e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,9.569049871060996e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,7.067663682391867e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.569012763677164e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0004539110232144,286.62322998046875,294.1499938964844,293.0887145996094,290.2188415527344,293.67724609375,293.80029296875,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682604577392,2.152714673187006e-09,0.0009682583622634,-0.0046912147663533,0.0,0.0,0.0,-0.0058800084516406,60.0,8.645060539245605,-0.0,-6.3920928994321e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,9.072297689272092e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.55361101659946e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,7.056260801618919e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.553573909215628e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,0.0004531786835286,286.61505126953125,294.1499938964844,293.0272827148437,290.2191772460937,293.6715393066406,293.7764892578125,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666985133662,1.970017926566925e-09,0.0009666965343058,-0.004212477710098,0.0,0.0,0.0,-0.0057894401252269,60.0,8.633183479309082,-0.0,-6.371479344124964e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,9.058792784344404e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,9.53938942984678e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,7.045757229207084e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.539353050058708e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0004525041149463,286.6069641113281,294.1499938964844,292.9655456542969,290.218994140625,293.6646728515625,293.7601013183594,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652613662183,1.8017285441374038e-09,0.0009652595617808,-0.0037714894860982,0.0,0.0,0.0,-0.0057060220278799,60.0,8.618976593017578,-0.0,-6.35252135339215e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.03838881640695e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.517902799416332e-05,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,7.029886910459027e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,9.517866419628264e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0004514848988037,286.5741577148437,294.1499938964844,292.90362548828125,290.21826171875,293.650634765625,293.7414855957031,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231390526518,1.707790464600123e-09,0.0011231373064219,-0.0033666542731225,0.0,0.0,0.0,-0.0064570838585495,60.0,9.178237915039062,-0.0,-6.323932666418841e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.021245205076411e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.49984896578826e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.016552990535274e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.499812586000188e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004506285185925,286.53497314453125,294.1499938964844,292.8416442871094,290.2170104980469,293.6356506347656,293.7236022949219,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228958950378,1.601988430799394e-09,0.0012289574369788,-0.0029826844111084,0.0,0.0,0.0,-0.006941104773432,60.0,9.720840454101562,-0.0,-6.299962507227974e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,9.01979219634086e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.498318831901996e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,7.015423034317791e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.498283179709688e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0004505559627432,286.5274353027344,294.1499938964844,292.7796630859375,290.2152404785156,293.6329650878906,293.6815490722656,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741119574755,1.3287532185657371e-09,0.000974110676907,-0.0025191965978592,0.0,0.0,0.0,-0.0055363685823976,60.0,8.725733757019043,-0.0,-6.297929644460964e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.00951199582778e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.487493662163617e-05,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,7.007426756899804e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.487457282375544e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0004500424838624,286.5194702148437,294.1499938964844,292.7178039550781,290.2129821777344,293.6244201660156,293.6698913574219,284.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622246725484,1.1898277918476195e-09,0.0009622234501875,-0.0021658493205904,0.0,0.0,0.0,-0.0054137161932885,60.0,8.64097785949707,-0.0,-6.283578102284082e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.394902735948564e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.893329843180254e-05,299.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.307176565518603e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.893292735796422e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0004692934744525,286.52166748046875,294.1499938964844,292.6561584472656,290.210205078125,293.5343322753906,293.6147155761719,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,0.0090406648814678,-4.0708809656564435e-09,-0.0090406602248549,0.0016613905318081,0.0,0.0,0.0,0.0472927130758762,60.0,9.156935691833496,-0.0,-6.832640764287137e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.002101432997733e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.479690197622404e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,7.001663470873609e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.479653817834333e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.000449672283139,286.5431823730469,294.1499938964844,292.5948486328125,290.2069396972656,293.3192138671875,293.4403076171875,284.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007198806852102,8.556290675976182e-10,0.0007198798703029,-0.0015295819612219,0.0,0.0,0.0,-0.0040442501194775,60.0,9.786113739013672,-0.0,-6.273253205790752e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.002505976241082e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.480115841142832e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,7.001977792242542e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,9.480079461354762e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004496924811974,286.5718688964844,294.1499938964844,292.5339660644531,290.20318603515625,293.2904968261719,293.4210510253906,284.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005415200721472,6.819461662033171e-10,0.0005415193736553,-0.0012513280380517,0.0,0.0,0.0,-0.0030690839048475,60.0,7.674200534820557,-0.0,-6.273813113466531e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,4.469688792596571e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,4.706819163402543e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,3.476438723737374e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,4.706801337306388e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,0.0002232695551356,286.5835266113281,294.1499938964844,292.4736328125,290.1990051269531,293.2533569335937,293.3963623046875,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004712452064268,5.906613531614369e-10,0.0004712446243502,-0.0010816138237714,0.0,0.0,0.0,-0.0026551636401563,60.0,6.714560508728027,-0.0,-1.5465326796970658e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,3.703995025716722e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,3.900502997566946e-05,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,2.880896863644012e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,3.900488081853837e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001850216794991,286.5832824707031,294.1499938964844,292.4139099121094,290.19439697265625,293.2489624023437,293.39312744140625,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078313941136,5.068180874978623e-10,0.0004078308702446,-0.0009246022673323,0.0,0.0,0.0,-0.002295192098245,60.0,5.634121417999268,-0.0,-1.0620507140401967e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,3.590993947000243e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,3.78150689357426e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,2.7930067517445423e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,3.7814927054569125e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.0001793770643416,286.5841064453125,294.1499938964844,292.3549194335937,290.1893615722656,293.2448425292969,293.39068603515625,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003368552424944,4.3272876948385885e-10,0.000336854805937,-0.0008007963770069,0.0,0.0,0.0,-0.0019044077489525,60.0,4.767953395843506,-0.0,-9.982372262129502e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,2.9191369321779348e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,3.0740058718947694e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,2.270449112984352e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,3.073994230362587e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0001458165206713,286.5816650390625,294.1499938964844,292.2967529296875,290.1839294433594,293.2406616210937,293.3898620605469,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003108445671387,3.888395438966796e-10,0.0003108441887889,-0.0007114215986803,0.0,0.0,0.0,-0.0017509317258372,60.0,4.216067314147949,-0.0,-6.5964966822207324e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,2.5879851818899624e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,2.7252854124526493e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,2.0128854885115288e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,2.725275044213049e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001292748347623,286.5824890136719,294.1499938964844,292.23956298828125,290.1781311035156,293.2369689941406,293.3895263671875,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002758041664492,3.4495159506597867e-10,0.000275803846307,-0.0006310797762125,0.0,0.0,0.0,-0.0015535210259258,60.0,3.785661220550537,-0.0,-5.184750850872888e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,4.6040815504966304e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,4.84834163216874e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,3.5809669498121366e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,4.8483234422747046e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0002299827319802,286.59405517578125,294.1499938964844,292.1833801269531,290.1719970703125,293.2312316894531,293.3865966796875,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120868164231,2.4329416259405434e-10,0.0001208679168485,-0.0005187566275708,0.0,0.0,0.0,-0.0007373131811618,60.0,3.4450325965881348,-0.0,-1.640931479585106e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,3.233052120776847e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,3.4045751817757264e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,2.514606421755161e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,3.4045624488499016e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001614971843082,286.5970458984375,294.1499938964844,292.1283569335937,290.16552734375,293.2293395996094,293.3866882324219,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001494915777584,2.35563707429165e-10,0.0001494913449278,-0.0004698097764048,0.0,0.0,0.0,-0.0008718426106497,60.0,3.063199996948242,-0.0,-8.091515901753611e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,1.7359285266138613e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,1.828024687711149e-05,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,1.3501721696229652e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,1.8280179574503563e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,8.6712978372816e-05,286.6022644042969,294.1499938964844,292.0745849609375,290.1587829589844,293.2135009765625,293.3841857910156,284.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001847916282713,2.3117290026686277e-10,0.0001847914099926,-0.0004229661426506,0.0,0.0,0.0,-0.0010409064125269,60.0,3.1407270431518555,-0.0,-2.332749771127851e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,1.4662168723589277e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,1.5440040442626923e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,1.140395488619106e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,1.543998223496601e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,7.324035686906427e-05,286.60333251953125,294.1499938964844,292.02215576171875,290.1517944335937,293.2118530273437,293.384521484375,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563042460475,1.9547957696985918e-10,0.0001563040423206,-0.0003576151502784,0.0,0.0,0.0,-0.0008804063545539,60.0,2.738020658493042,-0.0,-1.664181903393569e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,1.2033296115987469e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,1.267169773200294e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,9.359268005937338e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,1.2671649528783746e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,6.010862853145227e-05,286.6038818359375,294.1499938964844,291.9711608886719,290.14453125,293.2117919921875,293.38580322265625,284.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001282219891436,1.6037321470818708e-10,0.0001282218290725,-0.0002934022049885,0.0,0.0,0.0,-0.0007222376880235,60.0,2.240401268005371,-0.0,-1.12091735893216e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.715270607557612e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,1.0230693987978157e-05,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,7.556352557003265e-06,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,1.0230655789200682e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,4.852964775636792e-05,286.6042785644531,294.1499938964844,291.9217529296875,290.1370849609375,293.2112731933594,293.3860778808594,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103524136648,1.2948195293738252e-10,0.0001035240056808,-0.0002368863060837,0.0,0.0,0.0,-0.000583121436648,60.0,2.0038485527038574,-0.0,-7.306580895871662e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,7.507556347263744e-06,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,7.905854545242619e-06,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,5.839234290760942e-06,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.90582453191746e-06,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,3.750168980332092e-05,286.6046142578125,294.1499938964844,291.8739624023437,290.12945556640625,293.2108764648437,293.38629150390625,284.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.000387606443837e-05,1.0006300649179067e-10,8.000377420103177e-05,-0.0001830636028898,0.0,0.0,0.0,-0.0004506378900259,60.0,1.7761996984481812,-0.0,-4.3631648294351056e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,5.790352588519454e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,6.097548066463787e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,4.5036258597974665e-06,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,6.097525329096243e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,2.8923926947754808e-05,286.60479736328125,294.1499938964844,291.82794189453125,290.1217041015625,293.2106628417969,293.3863830566406,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.170013512019068e-05,7.717113059690917e-11,6.170006236061454e-05,-0.0001411841949447,0.0,0.0,0.0,-0.0003475390840321,60.0,1.5839765071868896,-0.0,-2.5954607907330285e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,4.10632173952763e-06,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,4.324174369685352e-06,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,3.1938188840285875e-06,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,4.32415799878072e-06,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,2.0511866750894114e-05,286.6049194335937,294.1499938964844,291.7837829589844,290.11383056640625,293.21051025390625,293.386474609375,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.376097786007449e-05,5.473248590459612e-11,4.3760923290392384e-05,-0.0001001317432383,0.0,0.0,0.0,-0.0002464921562932,60.0,1.3934667110443115,-0.0,-1.3053000347262866e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,3.129790911771124e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,3.29583576785808e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,2.4342919004993746e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,3.2958232623059303e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,1.563390833325684e-05,286.6049499511719,294.1499938964844,291.7415771484375,290.1058654785156,293.2104797363281,293.3865051269531,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.33502575813327e-05,4.1712609061272936e-11,3.335021756356582e-05,-7.631297194166109e-05,0.0,0.0,0.0,-0.0001878523471532,60.0,1.2594099044799805,-0.0,-7.58289542268642e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.930785629156162e-06,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.033219516306417e-06,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.5017282066764892e-06,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.033211785601452e-06,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,9.64464561548084e-06,286.60498046875,294.1499938964844,291.7014465332031,290.09783935546875,293.21044921875,293.38653564453125,284.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0575127564370632e-05,2.573392193783164e-11,2.0575102098518983e-05,-4.707980406237766e-05,0.0,0.0,0.0,-0.0001158935629064,60.0,1.105271339416504,-0.0,-2.885841565714032e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.492701017014042e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.5718932218078407e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.160994429483253e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.5718873100922792e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,7.456328603439033e-06,286.60498046875,294.1499938964844,291.6634826660156,290.0898132324219,293.21044921875,293.38653564453125,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5906007320154458e-05,1.98943014839692e-11,1.590598731127102e-05,-3.639645001385361e-05,0.0,0.0,0.0,-8.959391561802477e-05,60.0,1.01992928981781,-0.0,-1.7248449196705096e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.634395160494023e-07,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,8.039422709771316e-07,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.937887408435927e-07,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,8.039392582759319e-07,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.813527428064845e-06,286.60498046875,294.1499938964844,291.6278076171875,290.0818176269531,293.2104187011719,293.38653564453125,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.136917131196242e-06,1.0176742261391867e-11,8.136907126754522e-06,-1.8617871319293045e-05,0.0,0.0,0.0,-4.583261033985764e-05,60.0,0.9047189354896544,-0.0,-4.511840120263733e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
