time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,5.736956154578365e-07,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,6.041318556526676e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.462095262169896e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,6.041295819159131e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,2.8657200346060563e-06,286.60498046875,294.1499938964844,291.5944519042969,290.0738220214844,293.2104187011719,293.38653564453125,284.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.113334620749811e-06,7.646188369958562e-12,6.113326890044846e-06,-1.3988580576551612e-05,0.0,0.0,0.0,-3.4434619010426104e-05,60.0,0.8461025953292847,-0.0,-2.5478124384553658e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.5789492497096944e-07,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.715770222039282e-07,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,2.005857737685801e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.715759990223887e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2882348983112024e-06,286.60498046875,294.1499938964844,291.5635986328125,290.0659484863281,293.2104187011719,293.38653564453125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.753460421445197e-06,3.4425132015847293e-12,2.7534570108400658e-06,-6.297009804256959e-06,0.0,0.0,0.0,-1.550863089505583e-05,60.0,0.7693631649017334,-0.0,-5.148610487601408e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.3912212182276562e-07,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.4650296975560198e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.082065352875361e-07,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.4650241553226806e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,6.949417752366571e-07,286.60498046875,294.1499938964844,291.53533935546875,290.0581359863281,293.2104187011719,293.38653564453125,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.48579124470416e-06,1.857524984522075e-12,1.4857894257147564e-06,-3.397640284674708e-06,0.0,0.0,0.0,-8.368529961444438e-06,60.0,0.7157166600227356,-0.0,-1.498293134526152e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.1546743640738e-08,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.534251267315994e-08,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.564769622878885e-08,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,7.534222845606564e-08,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.573897515707358e-07,286.60498046875,294.1499938964844,291.5097351074219,290.05047607421875,293.2104187011719,293.38653564453125,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.661471386199992e-07,9.573078007391045e-13,7.661461722818785e-07,-1.7506529275124194e-06,0.0,0.0,0.0,-4.314904799684882e-06,60.0,0.6719565987586975,-0.0,-3.9626359512505774e-14,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.3587529323899616e-08,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.4308387363826114e-08,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.0568121489029636e-08,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.4308334073120932e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,6.787232109672915e-08,286.60498046875,294.1499938964844,291.4869079589844,290.0429992675781,293.2104187011719,293.38653564453125,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4532670888911525e-07,1.816238267638229e-13,1.4532652414800398e-07,-3.3218574913007615e-07,0.0,0.0,0.0,-8.185015758499503e-07,60.0,0.6282156705856323,-0.0,-1.4291748691005394e-15,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,9.184821792018738e-09,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.672104006597236e-09,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.143779345852863e-09,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,9.672067591282031e-09,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,4.587995405813673e-08,286.60498046875,294.1499938964844,291.4669494628906,290.0356750488281,293.2104187011719,293.38653564453125,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.870319672700137e-08,1.2320965645309936e-13,9.87030688293089e-08,-2.2531168042405625e-07,0.0,0.0,0.0,-5.558395059779286e-07,60.0,0.6021453738212585,-0.0,-6.530491674432647e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,6.285926890114979e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,6.619414349984254e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.889074478597877e-09,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,6.6193890368992925e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.1399416400290654e-08,286.60498046875,294.1499938964844,291.45001220703125,290.028564453125,293.2104187011719,293.38653564453125,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.755217185627771e-08,8.431284641806369e-14,6.755208659114943e-08,-1.542022971534607e-07,0.0,0.0,0.0,-3.804161678999663e-07,60.0,0.5760905742645264,-0.0,-3.058743704538257e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,3.868006803742219e-09,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,4.073216430811044e-09,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,3.008462146070201e-09,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,4.073200887688699e-09,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.9321440447583882e-08,286.60498046875,294.1499938964844,291.4346618652344,290.0213623046875,293.2104187011719,293.38653564453125,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.190694369299308e-08,5.2273655781580337e-14,4.19068904022879e-08,-9.544068291234e-08,0.0,0.0,0.0,-2.359593054279685e-07,60.0,0.5536940693855286,-0.0,-1.1581875887524114e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.6786184381677462e-09,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.82072720736437e-09,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,2.083378358719301e-09,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.820716549223334e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.3380215158065312e-08,286.60498046875,294.1499938964844,291.4195251464844,290.013671875,293.2104187011719,293.38653564453125,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9014920244208042e-08,3.620335368298423e-14,2.901488471707125e-08,-6.60835794974446e-08,0.0,0.0,0.0,-1.6337435226887465e-07,60.0,0.5313075184822083,-0.0,-5.554259071197974e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.6506634947788255e-09,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.738236110604418e-09,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.2838545782045683e-09,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.7382295602885731e-09,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,8.24538215482562e-09,286.60498046875,294.1499938964844,291.40460205078125,290.0055236816406,293.2104187011719,293.38653564453125,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7887062497834453e-08,2.2329155600800222e-14,1.7887039405195537e-08,-4.0735436357408616e-08,0.0,0.0,0.0,-1.00713805295527e-07,60.0,0.5115541815757751,-0.0,-2.1092180832177368e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.1379651665421875e-09,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.198337540309069e-09,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,8.8508761431072e-10,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.1983330994169703e-09,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,5.684355208757097e-09,286.60498046875,294.1499938964844,291.3898620605469,289.9969787597656,293.2104187011719,293.38653564453125,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2327328491323897e-08,1.5366605760742082e-14,1.2327313392290762e-08,-2.8075062274979252e-08,0.0,0.0,0.0,-6.939808372408153e-08,60.0,0.4918073713779449,-0.0,-1.002449100132806e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,6.86156131912696e-10,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.225587905779201e-10,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.336791564225506e-10,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,7.225560150203592e-10,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.427482075935017e-09,286.60498046875,294.1499938964844,291.3753356933594,289.988037109375,293.2104187011719,293.38653564453125,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.431281812131374e-09,9.263461478198776e-15,7.431272486257967e-09,-1.69257958759772e-08,0.0,0.0,0.0,-4.18367562815547e-08,60.0,0.4739431142807007,-0.0,-3.644603687432637e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,4.0882830454336256e-10,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,4.3051787135262016e-10,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,3.1797886546058857e-10,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,4.30516233773659e-10,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,2.042176205918622e-09,286.60498046875,294.1499938964844,291.3609924316406,289.97869873046875,293.2104187011719,293.38653564453125,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.435616762776817e-09,5.494009855887792e-15,4.435610989617089e-09,-1.0096066205278476e-08,0.0,0.0,0.0,-2.495653461664915e-08,60.0,0.4568904638290405,-0.0,-1.2938570957965105e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.42278114237493e-10,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.5513166579393953e-10,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.8843929194822806e-10,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.551307221043686e-10,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.210225808456755e-09,286.60498046875,294.1499938964844,291.3468933105469,289.9690246582031,293.2104187011719,293.38653564453125,284.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6291486765472882e-09,3.275258931323172e-15,2.6291453458782144e-09,-5.984832185390587e-09,0.0,0.0,0.0,-1.4799297787249088e-08,60.0,0.4406411349773407,-0.0,-4.543941436167773e-19,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.5426999955270304e-10,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.6245448042351282e-10,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.1998826932035908e-10,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.6245386980084928e-10,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,7.706083549052774e-10,286.60498046875,294.1499938964844,291.3329772949219,289.95904541015625,293.2104187011719,293.38653564453125,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6738352925926847e-09,2.085165993727855e-15,1.673833183168938e-09,-3.811369442274781e-09,0.0,0.0,0.0,-9.42964106798172e-09,60.0,0.4243944585323334,-0.0,-1.842329876749576e-19,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,9.28690110924002e-11,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.779598658665734e-11,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.223174836035183e-11,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,9.779561882528044e-11,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,4.6389858621154174e-10,286.60498046875,294.1499938964844,291.3192749023437,289.94873046875,293.2104187011719,293.38653564453125,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.002183558362901e-09,1.2492973642348401e-15,1.0021823371175742e-09,-2.2855106696084704e-09,0.0,0.0,0.0,-5.6461431086063385e-09,60.0,0.4097968339920044,-0.0,-6.676457128546491e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,6.088932136272263e-11,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,6.411968178632321e-11,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.735855457793648e-11,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,6.411943892503658e-11,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.0415389651317045e-10,286.60498046875,294.1499938964844,291.3057861328125,289.93817138671875,293.2104187011719,293.38653564453125,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.506474248269001e-10,8.450971063929098e-16,6.506465921596311e-10,-1.489833811874064e-09,0.0,0.0,0.0,-3.681634552776813e-09,60.0,0.3952013254165649,-0.0,-2.8700317359885874e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,3.684060001507561e-11,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,3.879510254711782e-11,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,2.8653916045451308e-11,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,3.879495336089889e-11,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.8402587786958688e-10,286.60498046875,294.1499938964844,291.29254150390625,289.9273376464844,293.2104187011719,293.38653564453125,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9569525434046677e-10,5.256937933566404e-16,3.9569472698453007e-10,-9.050693527967724e-10,0.0,0.0,0.0,-2.240994945168495e-09,60.0,0.381960391998291,-0.0,-1.0506491903685534e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.4560398853568088e-11,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.5863401698078547e-11,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.9102610118726385e-11,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.5863302818840417e-11,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2268391857972458e-10,286.60498046875,294.1499938964844,291.27947998046875,289.916259765625,293.2104187011719,293.38653564453125,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6564717092725227e-10,3.302395643491713e-16,2.6564683786034493e-10,-6.058279988785387e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.3687210977077484,-0.0,-4.669552091825832e-21,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.5094411831562127e-11,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.5895215699224252e-11,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.1740146181604684e-11,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.5895154983902593e-11,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,7.539949220536357e-11,286.60498046875,294.1499938964844,291.26666259765625,289.90496826171875,293.2104187011719,293.38653564453125,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6419739179429627e-10,2.0301041140657767e-16,1.6419718362747915e-10,-3.727896602523373e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.3566360771656036,-0.0,-1.763747581232132e-21,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.0233499811440616e-11,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.0776417085078815e-11,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.959421316483528e-12,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.077637631907713e-11,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,5.1118300564700896e-11,286.60498046875,294.1499938964844,291.2540588378906,289.8935241699219,293.2104187011719,293.38653564453125,284.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.121447587570934e-10,1.380659071813079e-16,1.1214461997921532e-10,-2.5410198944975093e-10,0.0,0.0,0.0,-6.25732354819774e-10,60.0,0.3445523977279663,-0.0,-8.10686174735355e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,6.395937165309951e-12,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,6.735260786594477e-12,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.974638322802205e-12,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,6.735235199423206e-12,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.194893655189546e-11,286.60498046875,294.1499938964844,291.2416687011719,289.88189697265625,293.2104187011719,293.38653564453125,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.783600764448394e-11,8.357419318929515e-17,6.78359243777571e-11,-1.5515115581177239e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.3334734737873077,-0.0,-3.1667428858371985e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,3.8375622124497966e-12,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,4.0411562984843385e-12,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,2.984782993681323e-12,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,4.041141119653924e-12,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.916936227808197e-11,286.60498046875,294.1499938964844,291.2295227050781,289.8701171875,293.2104187011719,293.38653564453125,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.449302731801552e-11,5.34524608140134e-17,4.449297527631124e-11,-9.930356537068974e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.3228223025798797,-0.0,-1.140027448998811e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374952860154e-12,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.694104271269704e-12,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855329120882e-12,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.6940940797692825e-12,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575141175226e-11,286.60498046875,294.1499938964844,291.21759033203125,289.85821533203125,293.2104187011719,293.38653564453125,284.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.618277122889977e-11,3.1742268530779287e-17,2.6182738269153728e-11,-6.053731821387132e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3125837743282318,-0.0,-5.066225345409642e-23,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.5350249283480057e-12,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.6164626061299092e-12,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.1939131324203989e-12,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.616456426177526e-12,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,7.667744911232788e-12,286.60498046875,294.1499938964844,291.2059020996094,289.8462219238281,293.2104187011719,293.38653564453125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8438880630688992e-11,2.128941874051819e-17,1.843885981400728e-11,-4.080046717147568e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3023460507392883,-0.0,-1.8240437858694656e-23,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.0233499160919313e-12,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.0776416651397946e-12,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.959420882802659e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.0776376535917565e-12,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,5.111830229942438e-12,286.60498046875,294.1499938964844,291.1944274902344,289.83416748046875,293.2104187011719,293.38653564453125,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.058367716383346e-11,1.2073394217564758e-17,1.0583665020769129e-11,-2.4426571876290385e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2929266393184662,-0.0,-8.105960741982044e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.67512464174003e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,8.082313030649546e-13,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.969565662101994e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,8.08228213088763e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.833872455616394e-12,286.60498046875,294.1499938964844,291.1831970214844,289.822021484375,293.2104187011719,293.38653564453125,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.983828008428784e-12,8.795247671515058e-18,7.983819334811404e-12,-1.8408113575119067e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2835080325603485,-0.0,-4.560109464673664e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.67512464174003e-13,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,8.082313030649546e-13,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.969565662101994e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,8.08228213088763e-13,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,3.833872455616394e-12,286.60498046875,294.1499938964844,291.1722106933594,289.80987548828125,293.2104187011719,293.38653564453125,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3283219850208666e-12,6.135513345528884e-18,5.3283159134887015e-12,-1.4071133147552928e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2748191654682159,-0.0,-4.559771043345324e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,5.116749580459656e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,5.388208325698973e-13,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,3.97971044140133e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,5.388188267958782e-13,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,2.555915114971219e-12,286.60498046875,294.1499938964844,291.16143798828125,289.7977294921875,293.2104187011719,293.38653564453125,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.383979286704976e-12,5.517100298284746e-18,5.383973648853679e-12,-1.2389657008671227e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2661310136318207,-0.0,-2.0267154052839512e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.15093994140625,289.7855834960937,293.2104187011719,293.38653564453125,284.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.495293456392325e-12,4.28027296302555e-18,5.495289119583635e-12,-9.026703863546091e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2580969035625458,-0.0,-1.6635978549023755e-38,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.1406555175781,289.7734680175781,293.2104187011719,293.38653564453125,284.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.495293456392325e-12,4.28027296302555e-18,5.495289119583635e-12,-9.026703863546091e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2500634789466858,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.1306457519531,289.76141357421875,293.2104187011719,293.38653564453125,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205406015933294e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2426044642925262,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.120849609375,289.7494506835937,293.2104187011719,293.38653564453125,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205417389666717e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2353928089141845,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,291.111328125,289.7375793457031,293.2104187011719,293.38653564453125,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021301392886056e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2283958494663238,-0.0,-5.066223491586514e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,291.10205078125,289.725830078125,293.2104187011719,293.38653564453125,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021301392886056e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2213993072509765,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,291.093017578125,289.7142333984375,293.2104187011719,293.38653564453125,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021303460837593e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2147924304008484,-0.0,-5.066223491586514e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.0842590332031,289.7027893066406,293.2104187011719,293.38653564453125,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.03918938169463e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.20818592607975,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.07574462890625,289.6915588378906,293.2104187011719,293.38653564453125,284.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391892782970532e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.201934278011322,-0.0,-7.40314526623433e-39,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.0675048828125,289.6805419921875,293.2104187011719,293.38653564453125,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391892782970532e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.195682942867279,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
