time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.0595092773437,289.66973876953125,293.2104187011719,293.38653564453125,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391892782970532e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1897794306278228,-0.0,-1.5562143795215716e-33,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.0517578125,289.6592102050781,293.2104187011719,293.38653564453125,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391892782970532e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1838762313127517,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,291.0443115234375,289.6489562988281,293.2104187011719,293.38653564453125,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077617935412694e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1783134937286377,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,291.037109375,289.6390075683594,293.2104187011719,293.38653564453125,284.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207766963420098e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1729097664356231,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,291.0301818847656,289.62939453125,293.2104187011719,293.38653564453125,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207759208601854e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1676557958126068,-0.0,-5.066617922039124e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.0235290527344,289.6200866699219,293.2104187011719,293.38653564453125,284.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1624020487070083,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.01715087890625,289.6111755371094,293.2104187011719,293.38653564453125,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1574698239564895,-0.0,-2.740521585979416e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,291.01104736328125,289.6026611328125,293.2104187011719,293.38653564453125,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1525378376245498,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,291.0052185058594,289.59454345703125,293.2104187011719,293.38653564453125,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207758950107913e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1479090750217437,-0.0,-5.0665444593673235e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9996643066406,289.5868530273437,293.2104187011719,293.38653564453125,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207758950107913e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1432805806398391,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9944152832031,289.57965087890625,293.2104187011719,293.38653564453125,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1389435231685638,-0.0,-1.353153436414685e-37,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9894104003906,289.5729064941406,293.2104187011719,293.38653564453125,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1346067488193512,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9847106933594,289.566650390625,293.2104187011719,293.38653564453125,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1305203437805175,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9803161621094,289.5609130859375,293.2104187011719,293.38653564453125,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207757916132147e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1265436857938766,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9761962890625,289.55572509765625,293.2104187011719,293.38653564453125,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077586916139714e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1226902902126312,-0.0,-5.067056725917653e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9723815917969,289.5511169433594,293.2104187011719,293.38653564453125,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1188371106982231,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9688415527344,289.5470886230469,293.2104187011719,293.38653564453125,284.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1152250468730926,-0.0,-3.5770396410455387e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9656066894531,289.5436706542969,293.2104187011719,293.38653564453125,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077581746260904e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1116132140159607,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9626770019531,289.5408630371094,293.2104187011719,293.38653564453125,284.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077625690230927e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1082342118024826,-0.0,-5.066825984102876e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.96002197265625,289.5387268066406,293.2104187011719,293.38653564453125,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077625690230927e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.1048554554581642,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95770263671875,289.5372619628906,293.2104187011719,293.38653564453125,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.1016793847084045,-0.0,-3.335111653798032e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9556579589844,289.5364990234375,293.2104187011719,293.38653564453125,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0985035449266433,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9539489746094,289.5364685058594,293.2104187011719,293.38653564453125,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207758950107913e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0955090895295143,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.9525146484375,289.53717041015625,293.2104187011719,293.38653564453125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077581746260904e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0926035046577453,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.951416015625,289.53863525390625,293.2104187011719,293.38653564453125,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207760242577621e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0897795334458351,-0.0,-5.066610033430072e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9506225585937,289.5408630371094,293.2104187011719,293.38653564453125,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391890715019e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0869557410478591,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.9501647949219,289.5439147949219,293.2104187011719,293.38653564453125,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391890715019e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.084309309720993,-0.0,-3.7861274844556875e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5477905273437,293.2104187011719,293.38653564453125,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391890715019e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0816630646586418,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5521850585937,293.2104187011719,293.38653564453125,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0791890323162078,-0.0,-3.8442095327670302e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.55670166015625,293.2104187011719,293.38653564453125,284.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0767151862382888,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5613708496094,293.2104187011719,293.38653564453125,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077581746260904e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0744482576847076,-0.0,-5.066569604308679e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.566162109375,293.2104187011719,293.38653564453125,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077581746260904e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0721815526485443,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5710754394531,293.2104187011719,293.38653564453125,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391889681043237e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0700880661606788,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5761108398437,293.2104187011719,293.38653564453125,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0680484026670456,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.581298828125,293.2104187011719,293.38653564453125,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576019119508857e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0660722106695175,-0.0,-5.066952694885777e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5865478515625,293.2104187011719,293.38653564453125,284.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0640962123870849,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5919494628906,293.2104187011719,293.38653564453125,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391887613091705e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0622490495443344,-0.0,-1.0739896100681916e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.597412109375,293.2104187011719,293.38653564453125,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391887613091705e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.060402076691389,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6029968261719,293.2104187011719,293.38653564453125,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391886579115938e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0586710572242736,-0.0,-8.98494272797674e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6086730957031,293.2104187011719,293.38653564453125,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391886579115938e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0569402202963829,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6144104003906,293.2104187011719,293.38653564453125,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,2.526881915515533e-12,-3.0805082822924057e-18,-2.5268788797494497e-12,2.30276193079193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553162433207035,-0.0,-5.066224477662645e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
