time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6202392578125,293.2104187011719,293.38653564453125,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.4712248306718587e-12,-3.698921329536545e-18,-2.471221144384473e-12,3.984238720194933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0536924377083778,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6261291503906,293.2104187011719,293.38653564453125,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.4712248306718587e-12,-3.698922983897769e-18,-2.471221144384473e-12,3.984238720194933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0521679408848285,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6321105957031,293.2104187011719,293.38653564453125,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.4712248306718587e-12,-3.6989242246686884e-18,-2.471221144384473e-12,3.984238720194933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0506883412599563,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6381225585937,293.2104187011719,293.38653564453125,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,2.526881915515533e-12,-3.0805126249906216e-18,-2.5268788797494497e-12,2.30276193079193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0492524169385433,-0.0,-5.066226449814908e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6441955566406,293.2104187011719,293.38653564453125,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,2.526881915515533e-12,-3.0805126249906216e-18,-2.5268788797494497e-12,2.30276193079193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0478166565299034,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6503295898437,293.2104187011719,293.38653564453125,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576073920224433e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0464700199663639,-0.0,-5.065660442115412e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6565246582031,293.2104187011719,293.38653564453125,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576073920224433e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0451235473155975,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6627502441406,293.2104187011719,293.38653564453125,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391939311879988e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.043860238045454,-0.0,-1.5950854302547603e-39,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.66900634765625,293.2104187011719,293.38653564453125,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391939311879988e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0425970964133739,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6752624511719,293.2104187011719,293.38653564453125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576069784321369e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0414118915796279,-0.0,-5.065662907305741e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6815795898437,293.2104187011719,293.38653564453125,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576069784321369e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0402268469333648,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6878967285156,293.2104187011719,293.38653564453125,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576070818297134e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0391150079667568,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6942443847656,293.2104187011719,293.38653564453125,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391955855492241e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0380377434194088,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7005615234375,293.2104187011719,293.38653564453125,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207824866062976e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0369933359324932,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7069091796875,293.2104187011719,293.38653564453125,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207824866062976e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0359490774571895,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7132568359375,293.2104187011719,293.38653564453125,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2078310699175697e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0349689722061157,-0.0,-5.0662239846245775e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7195739746094,293.2104187011719,293.38653564453125,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2078310699175697e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0339890196919441,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.72589111328125,293.2104187011719,293.38653564453125,284.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391946549710348e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0330676361918449,-0.0,-3.236919578577861e-39,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.732177734375,293.2104187011719,293.38653564453125,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391946549710348e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0321463942527771,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7384338378906,293.2104187011719,293.38653564453125,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391945515734582e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0312768444418907,-0.0,-2.2650588377346343e-40,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7446594238281,293.2104187011719,293.38653564453125,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391945515734582e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0304074343293905,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7508544921875,293.2104187011719,293.38653564453125,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391944481758816e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0295822471380233,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.75701904296875,293.2104187011719,293.38653564453125,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391944481758816e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0287764593958854,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7631225585937,293.2104187011719,293.38653564453125,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576073920224433e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0279882326722145,-0.0,-5.065662414267675e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7691650390625,293.2104187011719,293.38653564453125,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576073920224433e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0272001251578331,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.775146484375,293.2104187011719,293.38653564453125,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576065648418317e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0264488365501165,-0.0,-5.066227435891041e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.78106689453125,293.2104187011719,293.38653564453125,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576065648418317e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0256976541131734,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.78692626953125,293.2104187011719,293.38653564453125,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576069784321369e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0249824896454811,-0.0,-5.0662239846245775e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.792724609375,293.2104187011719,293.38653564453125,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576069784321369e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0242674257606267,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7984313964844,293.2104187011719,293.38653564453125,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576069784321369e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0235881898552179,-0.0,-5.066993617045236e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8040466308594,293.2104187011719,293.38653564453125,284.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391939311879988e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0229090452194213,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8095703125,293.2104187011719,293.38653564453125,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391938277904222e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0222640614956617,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8149719238281,293.2104187011719,293.38653564453125,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391938277904222e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0216347444802522,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8203125,293.2104187011719,293.38653564453125,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391937243928457e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0210210513323545,-0.0,-6.407690304869961e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8255310058594,293.2104187011719,293.38653564453125,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391937243928457e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0204074308276176,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.83062744140625,293.2104187011719,293.38653564453125,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021261067831194e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198276210576295,-0.0,-5.066906842345661e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8356018066406,293.2104187011719,293.38653564453125,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021261067831194e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0192478839308023,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8404846191406,293.2104187011719,293.38653564453125,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391939311879988e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0186997763812541,-0.0,-1.740758474858402e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.84521484375,293.2104187011719,293.38653564453125,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391939311879988e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0181517358869314,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.84979248046875,293.2104187011719,293.38653564453125,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391938277904222e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0176335144788026,-0.0,-8.98494272797674e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.854248046875,293.2104187011719,293.38653564453125,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391938277904222e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0171153582632541,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
