time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.85858154296875,293.2104187011719,293.38653564453125,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391937243928457e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0166255459189414,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8627319335937,293.2104187011719,293.38653564453125,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391937243928457e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0161480512470006,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8667297363281,293.2104187011719,293.38653564453125,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039193620995269e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0156829729676246,-0.0,-1.265130157258554e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8705749511719,293.2104187011719,293.38653564453125,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039193620995269e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0152179468423128,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.874267578125,293.2104187011719,293.38653564453125,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391935175976925e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0147789493203163,-0.0,-1.3323203352844763e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.87774658203125,293.2104187011719,293.38653564453125,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391935175976925e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0143400030210614,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8807678222656,293.2104187011719,293.38653564453125,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207804186547663e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0139178223907947,-0.0,-5.0665567853189685e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8829650878906,293.2104187011719,293.38653564453125,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207804186547663e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0134956827387213,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8843994140625,293.2104187011719,293.38653564453125,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207821505641737e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0131000261753797,-0.0,-5.066955653114172e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.88507080078125,293.2104187011719,293.38653564453125,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205376030636093e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127044105902314,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8850402832031,293.2104187011719,293.38653564453125,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205383268466449e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123193962499499,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8843078613281,293.2104187011719,293.38653564453125,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021261067831194e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119453836232423,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.88287353515625,293.2104187011719,293.38653564453125,284.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391938277904222e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0115831485018134,-0.0,-2.0640098934018047e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8808288574219,293.2104187011719,293.38653564453125,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2078072884749593e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0112209394574165,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.878173828125,293.2104187011719,293.38653564453125,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205388438345277e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108941607177257,-0.0,-5.850487041509114e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.8749084472656,293.2104187011719,293.38653564453125,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205388438345277e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105674192309379,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.87109375,293.2104187011719,293.38653564453125,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205400846054473e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102478843182325,-0.0,-8.25297479351168e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8667297363281,293.2104187011719,293.38653564453125,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077961732354777e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0099283717572689,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.86187744140625,293.2104187011719,293.38653564453125,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077858334778207e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0096409292891621,-0.0,-5.066692370787054e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.85650634765625,293.2104187011719,293.38653564453125,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391916564413145e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0093535222113132,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8507080078125,293.2104187011719,293.38653564453125,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207785316489938e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0090714106336236,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.844482421875,293.2104187011719,293.38653564453125,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077819560686994e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0088080829009413,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8378295898437,293.2104187011719,293.38653564453125,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077716163110425e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0085514960810542,-0.0,-5.066692370787054e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.830810546875,293.2104187011719,293.38653564453125,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391902088752425e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0082949362695217,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.82342529296875,293.2104187011719,293.38653564453125,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207771357817101e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0080443108454346,-0.0,-5.0665528410144415e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.81573486328125,293.2104187011719,293.38653564453125,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207771357817101e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0077937021851539,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.8077392578125,293.2104187011719,293.38653564453125,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077729087807496e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0075718550942838,-0.0,-5.06650550936013e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7994689941406,293.2104187011719,293.38653564453125,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077729087807496e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0073500396683812,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7909545898437,293.2104187011719,293.38653564453125,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077692898655697e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0071408473886549,-0.0,-5.0668673993004e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7822265625,293.2104187011719,293.38653564453125,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391900020800892e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.006931681651622,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.7732849121094,293.2104187011719,293.38653564453125,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077685143837464e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0067245289683341,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7641906738281,293.2104187011719,293.38653564453125,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.839787432984409e-12,1.6205421525569781e-18,2.839785915101367e-12,-4.689722568618215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065353428944945,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.75494384765625,293.2104187011719,293.38653564453125,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.002130759674065e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063406419940292,-0.0,-5.067024678443379e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.74560546875,293.2104187011719,293.38653564453125,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.002130759674065e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006145957391709,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7361755371094,293.2104187011719,293.38653564453125,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0059674559161067,-0.0,-5.3319000191004635e-39,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7266845703125,293.2104187011719,293.38653564453125,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391888647067473e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0057889767922461,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7171325683594,293.2104187011719,293.38653564453125,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391887613091705e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0056248628534376,-0.0,-3.1880282101373204e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.7076110839844,293.2104187011719,293.38653564453125,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391887613091705e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.005460774526,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6980895996094,293.2104187011719,293.38653564453125,284.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391886579115938e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0053114928305149,-0.0,-2.0430825783795807e-36,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6886291503906,293.2104187011719,293.38653564453125,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391886579115938e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0051622395403683,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6792297363281,293.2104187011719,293.38653564453125,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391886579115938e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0050255949608981,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
