time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6699523925781,293.2104187011719,293.38653564453125,284.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576014983605789e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0048914048820734,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.6607971191406,293.2104187011719,293.38653564453125,284.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3993852152522093e-13,-1.6576029459266509e-18,2.399402020385883e-13,1.3287346483509266e-12,0.0,0.0,0.0,0.0,60.0,0.0047551481984555,-0.0,-5.0669191682973035e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6517639160156,293.2104187011719,293.38653564453125,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391898986825126e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0046189143322408,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6429443359375,293.2104187011719,293.38653564453125,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0044858856126666,-0.0,-9.552544065390079e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.63433837890625,293.2104187011719,293.38653564453125,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0043528750538825,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6259460449219,293.2104187011719,293.38653564453125,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0042262417264282,-0.0,-1.5443210858383867e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6178283691406,293.2104187011719,293.38653564453125,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0040996242314577,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6100158691406,293.2104187011719,293.38653564453125,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0039796223863959,-0.0,-2.015258101911373e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.6025085449219,293.2104187011719,293.38653564453125,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039189795284936e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.003859634976834,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5953369140625,293.2104187011719,293.38653564453125,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207765670950391e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0037461381871253,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.58856201171875,293.2104187011719,293.38653564453125,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391902088752425e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0036454363726079,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5821533203125,293.2104187011719,293.38653564453125,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391902088752425e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0035356536973267,-0.0,-2.9392209980641734e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5762023925781,293.2104187011719,293.38653564453125,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207771357817101e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0034258787054568,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5706787109375,293.2104187011719,293.38653564453125,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391913462485846e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0033333499450236,-0.0,-3.103246081864557e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5656433105469,293.2104187011719,293.38653564453125,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391913462485846e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.00324083911255,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5611267089844,293.2104187011719,293.38653564453125,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.039191242851008e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0031407654751092,-0.0,-3.0411781434312176e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5571594238281,293.2104187011719,293.38653564453125,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.2077816975747604e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0030406946316361,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5537414550781,293.2104187011719,293.38653564453125,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207774459744398e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0029575992375612,-0.0,-5.066734279022644e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,5.116749580459656e-13,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,5.388208325698973e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,3.97971044140133e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,5.388188267958782e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,2.555915114971219e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5509033203125,293.2104187011719,293.38653564453125,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,2.582539217199642e-12,-2.4620970962046466e-18,-2.582536615114428e-12,6.21285412439471e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028745187446475,-0.0,-2.0267154052839512e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,-2.558374790229828e-13,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,-2.6941041628494866e-13,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,-1.989855220700665e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,-2.694094133979391e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,-1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.5486755371094,293.2104187011719,293.38653564453125,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8954447346685175e-12,1.0021290019152633e-18,2.895443650466345e-12,-3.008246212896082e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028055435977876,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.547119140625,293.2104187011719,293.38653564453125,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.20777471823834e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0027136837597936,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,2.558374790229828e-13,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.6941041628494866e-13,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.989855220700665e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,2.694094133979391e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.2779575574856097e-12,286.60498046875,294.1499938964844,290.95001220703125,289.54620361328125,293.2104187011719,293.38653564453125,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2862413499743766e-13,-4.207784282514172e-19,1.286245551257795e-13,-2.034218713614644e-12,0.0,0.0,0.0,0.0,60.0,0.0026352682616561,-0.0,-5.066564673928022e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0,286.60498046875,294.1499938964844,290.95001220703125,289.5459899902344,293.2104187011719,293.38653564453125,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428132826132928e-13,-1.0391915530437377e-18,1.842823718059203e-13,-3.5274203263185866e-13,0.0,0.0,0.0,0.0,60.0,0.0025568599812686,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,5.802394120735244e-10,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,6.11022843433062e-10,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.512991647054321e-10,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,6.110205674758618e-10,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,2.898407736040553e-09,286.60498046875,294.1499938964844,290.95001220703125,289.5465087890625,293.2104187011719,293.38653564453125,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.179834421971009e-09,7.728900357987633e-15,6.179826872454441e-09,-1.4142855775389762e-08,0.0,0.0,0.0,-3.480818122625352e-08,60.0,0.002468878403306,-0.0,-2.60626681875682e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,1.160734730554224e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,1.222315137994201e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,9.027973368880279e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,1.2223104750574976e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,5.798093116737846e-09,286.6049499511719,294.1499938964844,290.95001220703125,289.5477905273437,293.2104187011719,293.38653564453125,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2367395996193409e-08,1.546743656278323e-14,1.2367380008981854e-08,-2.8300052079544e-08,0.0,0.0,0.0,-6.966001819819212e-08,60.0,0.0023808926343917,-0.0,-1.0429663917691236e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,2.791775344235248e-08,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,2.9398874445973888e-08,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,2.171389823502068e-08,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,2.9398762535493013e-08,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,1.3945455634711834e-07,286.6036071777344,294.1499938964844,290.9482727050781,289.5486755371094,293.2108764648437,293.3863525390625,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.975992288156704e-07,3.7219074935750107e-13,2.975988309117384e-07,-6.809003707530792e-07,0.0,0.0,0.0,-1.6762787709012628e-06,60.0,0.0005457067745737,-0.0,-6.0334449059290616e-15,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,5.4927539849813924e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,5.784161061228588e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,4.272159515039675e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,5.78413903440378e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,2.743736331467517e-07,286.6022644042969,294.1499938964844,290.9432067871094,289.54803466796875,293.2113037109375,293.3861999511719,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.853542575096071e-07,7.321113658885492e-13,5.853535185451619e-07,-1.3393834024100215e-06,0.0,0.0,0.0,-3.297114744782448e-06,60.0,-0.0012908889912068,-0.0,-2.3355261477499452e-14,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,8.872648749047587e-08,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.343369100633937e-08,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,6.900977211898862e-08,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.343333573497149e-08,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,4.432058915426751e-07,286.6022644042969,294.1499938964844,290.93487548828125,289.5459289550781,293.2113037109375,293.3861999511719,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.4906374670245e-07,1.186139944944764e-12,9.490626098340726e-07,-2.169305844290648e-06,0.0,0.0,0.0,-5.345253157429397e-06,60.0,0.0024298005737364,-0.0,-6.094119485303487e-14,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,1.3193539416533897e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,1.389349506553117e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,1.0261683769385854e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,1.3893442485368726e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,6.59042655115627e-07,286.6022644042969,294.1499938964844,290.92340087890625,289.5423889160156,293.2113037109375,293.3861999511719,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4065160485188244e-06,1.7590353002319705e-12,1.4065143432162586e-06,-3.2180059861275367e-06,0.0,0.0,0.0,-7.922397344373167e-06,60.0,0.0061542214825749,-0.0,-1.347494571436389e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,4.136234679208428e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,4.355674150247069e-07,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,3.217084554307803e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,4.355657665655599e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,2.066128899969044e-06,286.602294921875,294.1499938964844,290.9089050292969,289.5374755859375,293.2113037109375,293.3861999511719,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.408979748404818e-06,5.514118675553625e-12,4.408974291436607e-06,-1.008775689115282e-05,0.0,0.0,0.0,-2.4834269424900413e-05,60.0,0.0214537866413593,-0.0,-1.324386563958391e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,5.780926812803955e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,6.087622068662313e-07,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,4.496294820910407e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,6.087599331294768e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,2.8876843316538725e-06,286.602294921875,294.1499938964844,290.8914794921875,289.5311889648437,293.2113037109375,293.3861999511719,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.164538717712276e-06,7.709093780006171e-12,6.164530987007311e-06,-1.4102895875112154e-05,0.0,0.0,0.0,-3.47223540302366e-05,60.0,0.0312126651406288,-0.0,-2.587017405852876e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,1.0634253158059437e-06,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,1.1198432048331597e-06,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,8.271119895653101e-07,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,1.119838998420164e-06,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,5.312014309311053e-06,286.6023254394531,294.1499938964844,290.87127685546875,289.52362060546875,293.2112731933594,293.38623046875,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1334531336615328e-05,1.4175859271159386e-11,1.13345176941948e-05,-2.5934055884135887e-05,0.0,0.0,0.0,-6.38436758890748e-05,60.0,0.0553329735994339,-0.0,-8.754239520791796e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,1.583319658493565e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,1.6673194522809354e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,1.2314758350839838e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,1.667313085818023e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,7.908985935500823e-06,286.60235595703125,294.1499938964844,290.848388671875,289.5147705078125,293.2112121582031,293.38623046875,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.68707065313356e-05,2.110110870756632e-11,1.6870684703462757e-05,-3.860449942294508e-05,0.0,0.0,0.0,-9.502792090643196e-05,60.0,0.081149436533451,-0.0,-1.940624917706745e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,2.709677119128173e-06,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,2.853433670679806e-06,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,2.107535237882985e-06,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,2.8534227567433845e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,1.3535359357774723e-05,286.6025695800781,294.1499938964844,290.82293701171875,289.5047302246094,293.2109069824219,293.3863220214844,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.887413211283274e-05,3.611401455660968e-11,2.887409573304467e-05,-6.607024988625199e-05,0.0,0.0,0.0,-0.0001626395678613,60.0,0.1449435353279113,-0.0,-5.6838093259736766e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,3.83996211894555e-06,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,4.043683475174476e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,2.9866494060115656e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,4.043668013764545e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,1.9181350580765862e-05,286.602783203125,294.1499938964844,290.79498291015625,289.49346923828125,293.2105712890625,293.3863830566406,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0916998841566965e-05,5.1176840543121216e-11,4.091694790986367e-05,-9.362782293464988e-05,0.0,0.0,0.0,-0.0002304737136,60.0,0.2087693214416504,-0.0,-1.1414536676968011e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,4.87981878904975e-06,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,5.138707365404116e-06,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,3.7954300751152914e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,5.138688266015379e-06,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,2.4375633074669167e-05,286.6029968261719,294.1499938964844,290.76470947265625,289.4810791015625,293.2102966308594,293.386474609375,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.199609222472645e-05,6.503424188064599e-11,5.1996026741107926e-05,-0.0001189801987493,0.0,0.0,0.0,-0.000292879238259,60.0,0.2682945132255554,-0.0,-1.8433668480533072e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,6.501552434201585e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,6.84647920934367e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,5.056783720647218e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,6.846453288744669e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,3.2476506021339446e-05,286.6038513183594,294.1499938964844,290.7322082519531,289.46759033203125,293.2088317871094,293.38641357421875,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.927634967723861e-05,8.664757106258135e-11,6.927626236574724e-05,-0.0001585216959938,0.0,0.0,0.0,-0.000390214001527,60.0,0.3688991665840149,-0.0,-3.272190296499389e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,7.921276846900582e-06,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,8.341524335264694e-06,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,6.161018518469064e-06,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,8.341493412444834e-06,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47528076171875,0.0,0.0,3.956830551032908e-05,286.6043701171875,294.1499938964844,290.69757080078125,289.4530334472656,293.2080383300781,293.3865051269531,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.441045793006197e-05,1.0557497931440452e-10,8.441034879069775e-05,-0.0001931481237988,0.0,0.0,0.0,-0.0004754592082463,60.0,0.4540908336639404,-0.0,-4.857299007454683e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,1.0111619303643238e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,1.0648071111063471e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,7.864625331421848e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,1.0648031093296597e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,5.050948675489053e-05,286.60546875,294.1499938964844,290.6609191894531,289.4374694824219,293.2055358886719,293.3855285644531,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077430570148,1.3475982829636024e-10,0.0001077429187716,-0.0002465430879965,0.0,0.0,0.0,-0.0006068861111998,60.0,0.584802508354187,-0.0,-7.914907063089061e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,1.1855508091684896e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,1.2484478247642984e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,9.220988431479782e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,1.248443095391849e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,5.922054697293788e-05,286.6064147949219,294.1499938964844,290.62237548828125,289.4208984375,293.202880859375,293.38409423828125,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263252634089,1.5800148689404378e-10,0.0001263251033378,-0.0002890635514631,0.0,0.0,0.0,-0.0007115543703548,60.0,0.7111335396766663,-0.0,-1.088039658370121e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
