time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,1.438999879610492e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,1.515343046776252e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,1.1192267265869305e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,1.5153374079091009e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.188081508502364e-05,286.6070556640625,294.1499938964844,290.58203125,289.4034118652344,293.1990966796875,293.3808288574219,284.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001533310860395,1.9177909260648107e-10,0.0001533308968646,-0.0003508597146719,0.0,0.0,0.0,-0.0008636706043034,60.0,0.8656401038169861,-0.0,-1.602971755332305e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,1.801056532713119e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,1.8966078641824424e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,1.4008274774823803e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,1.896600770123769e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,8.996624092105776e-05,286.607421875,294.1499938964844,290.5400085449219,289.3850402832031,293.1929931640625,293.3746337890625,284.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001947137643583,2.4283985933237773e-10,0.0001947135169757,-0.0004437167663127,0.0,0.0,0.0,-0.0010963391978293,60.0,1.0892088413238523,-0.0,-2.5110711288078846e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,2.497840796422679e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,2.630358540045563e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,1.9427729057497345e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,2.630348717502784e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0001247719628736,286.606201171875,294.1499938964844,290.4964599609375,289.36578369140625,293.1800231933594,293.3579406738281,284.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769584825728,3.437144457940633e-10,0.0002769581333268,-0.0006266731070354,0.0,0.0,0.0,-0.0015583786880597,60.0,1.5155010223388672,-0.0,-4.8298507415722725e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,-3.836783798760735e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,-4.040336352773011e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,-2.984177262987941e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,-4.0403214370599017e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,-0.0001916547480504,286.6614685058594,294.1499938964844,290.4514465332031,289.345703125,293.1337890625,293.2798156738281,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006781155243515,5.77333403306568e-10,0.0006781149422749,-0.0008397041819989,0.0,0.0,0.0,-0.0036535535473376,60.0,2.3658134937286377,-0.0,-1.1395637322664244e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,-2.91089036181802e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,-3.065321652684361e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,-2.2640349925495684e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,-3.065310374950059e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,-0.000145404585055,286.7030639648437,294.1499938964844,290.40509033203125,289.32489013671875,293.09259033203125,293.20001220703125,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007701324066147,6.940787944387238e-10,0.0007701317081227,-0.0010546128032729,0.0,0.0,0.0,-0.0041728825308382,60.0,2.702913761138916,-0.0,-6.559268239669791e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.02293249964714e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,9.50162429944612e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,7.01786411809735e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.501590102445334e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,0.000450712890597,286.87176513671875,294.1499938964844,290.3575134277344,289.3033142089844,292.9804077148437,293.09869384765625,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.471273208153434e-05,4.0638886700250494e-10,1.4712325537402648e-05,-0.0010536905610933,0.0,0.0,0.0,-0.0002963558072224,60.0,5.651036262512207,-0.0,-6.302290245230324e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,3.930033562937752e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,4.138533040531911e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,3.056705099879764e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,4.138517761020921e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0001963127724593,286.8551025390625,294.1499938964844,290.308837890625,289.2810974121094,292.9560852050781,293.0733947753906,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007633201312273,8.68875138504421e-10,0.0007633192581124,-0.0015209667617455,0.0,0.0,0.0,-0.004246940370649,60.0,4.58086633682251,-0.0,-1.1956262646606321e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,9.064139885595068e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.545018110657112e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.049914711387828e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,9.544983186060564e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0004527713172137,286.8875732421875,294.1499938964844,290.2591552734375,289.2582092285156,292.8912048339844,293.001708984375,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,0.000631355214864,2.6825580645706277e-10,-0.0006313554476946,-0.0013366036582738,0.0,0.0,0.0,0.0030136131681501,60.0,4.838278770446777,-0.0,-6.359981341574894e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,9.009017958305776e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,9.486971248406916e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,7.007041131146252e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.48693705140613e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.000450017832918,286.8788452148437,294.1499938964844,290.2085876464844,289.2347412109375,292.884765625,292.9681701660156,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632532019168,1.184490172612129e-09,0.0009632520377635,-0.0021507879719138,0.0,0.0,0.0,-0.0054164696484804,60.0,4.947393417358398,-0.0,-6.282859033035494e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.013885573949663e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,9.492097160546108e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,7.010827539488673e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,9.492062963545322e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0004502610245253,286.8701477050781,294.1499938964844,290.1572570800781,289.2107238769531,292.8611145019531,292.9345703125,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604700026102,1.2417984418533479e-09,0.0009604687802493,-0.0023042345419526,0.0,0.0,0.0,-0.0054284264333546,60.0,5.472612380981445,-0.0,-6.289646847790209e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,9.017563570523636e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.49597015278414e-05,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,7.013687718426809e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.495935955783352e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.000450444757007,286.8614501953125,294.1499938964844,290.10528564453125,289.18621826171875,292.8376159667969,292.89776611328125,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608603431843,1.287586592901846e-09,0.0009608590626157,-0.0024242210201919,0.0,0.0,0.0,-0.0054511195048689,60.0,5.706563949584961,-0.0,-6.294776966342397e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.019512071972712e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,9.498021245235576e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,7.015203300397843e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,9.497987775830552e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.0,0.0004505420802161,286.8528137207031,294.1499938964844,290.052734375,289.1612548828125,292.8138732910156,292.85919189453125,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610677952878,1.3118296449121652e-09,0.0009610664565116,-0.0024877486284822,0.0,0.0,0.0,-0.0054631382226943,60.0,5.83131742477417,-0.0,-6.297493371221209e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.020506695378572e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.499068255536258e-05,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,7.01597600709647e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.499034786131232e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004505917604546,286.8441467285156,294.1499938964844,289.999755859375,289.1358947753906,292.7899475097656,292.8201904296875,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611737914383,1.324182541395657e-09,0.0009611724526621,-0.0025201186072081,0.0,0.0,0.0,-0.0054692639969289,60.0,5.914665699005127,-0.0,-6.298878219013204e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,9.018839773489162e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,9.497312566963956e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.014679431449622e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.497279825154692e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0004505084943957,286.8271179199219,294.1499938964844,289.94647216796875,289.11016845703125,292.7605895996094,292.7805480957031,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015558023937,1.358036794130157e-09,0.0010155566269531,-0.0025547372642904,0.0,0.0,0.0,-0.0057579600252211,60.0,6.056880950927734,-0.0,-6.296547638839911e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,9.019060235004872e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,9.497544670011848e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,7.014851144049317e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,9.497511200606824e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0004505194956436,286.8013916015625,294.1499938964844,289.8929748535156,289.08416748046875,292.73394775390625,292.73553466796875,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993590112775,1.444664277094887e-09,0.0010993574978783,-0.0026986799202859,0.0,0.0,0.0,-0.0062184175476431,60.0,6.361403942108154,-0.0,-6.296851751130816e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,9.031320223584773e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,9.510455129202457e-05,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,7.024386286502704e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,9.51042165979743e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004511319275479,286.7928161621094,294.1499938964844,289.8393859863281,289.05792236328125,292.7279357910156,292.67236328125,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687976562418,1.465300991654317e-09,0.0009687961428426,-0.0028834936674684,0.0,0.0,0.0,-0.0055714780464768,60.0,5.604493141174316,-0.0,-6.313978673233579e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,9.046580089488998e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.52652480918914e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,7.036255556158721e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.526492067379876e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0004518942150752,286.78424072265625,294.1499938964844,289.7857971191406,289.031494140625,292.7047424316406,292.60174560546875,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963260885328,1.64822189230307e-09,0.0009632592555135,-0.0033699257764965,0.0,0.0,0.0,-0.0056264656595885,60.0,5.755473136901856,-0.0,-6.335331192985906e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,9.067734208656476e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,9.548800153424963e-05,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,7.052707951515913e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,9.5487674116157e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0004529508878476,286.77569580078125,294.1499938964844,289.7323303222656,289.0049133300781,292.6791381835937,292.5173645019531,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662132360972,1.9124433148220987e-09,0.0009662113152444,-0.0040616025216877,0.0,0.0,0.0,-0.0057609337382018,60.0,5.828036308288574,-0.0,-6.364989957319267e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,9.09080117708072e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.573090937919916e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.070649007800967e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.573058196110652e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0004541031667031,286.76715087890625,294.1499938964844,289.6791381835937,288.9782409667969,292.6531677246094,292.4118957519531,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686650009825,2.199801008018198e-09,0.0009686627890914,-0.004814597312361,0.0,0.0,0.0,-0.0059033604338765,60.0,5.862986087799072,-0.0,-6.39741060126653e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,9.113168925978243e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.596644667908548e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,7.088045822456479e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,9.596612653695048e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0004552204627543,286.7585754394531,294.1499938964844,289.62628173828125,288.9515686035156,292.6271057128906,292.3031005859375,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710466256365,2.478442340247966e-09,0.000971044122707,-0.0055447397753596,0.0,0.0,0.0,-0.0060414881445467,60.0,5.891300678253174,-0.0,-6.428926724311168e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.13162512006238e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.616080205887556e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.102401286829263e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.616048191674054e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0004561424138955,286.7500305175781,294.1499938964844,289.57391357421875,288.9248962402344,292.6005554199219,292.1708374023437,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730115416459,2.708361312997453e-09,0.0009730088640935,-0.0061472058296203,0.0,0.0,0.0,-0.0061554624699056,60.0,5.893961429595947,-0.0,-6.454990142401584e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.150394180323929e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,9.635845344746484e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,7.116999040590599e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,9.635812602937222e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0004570799646899,286.7414855957031,294.1499938964844,289.5220947265625,288.8983459472656,292.5739440917969,292.0406188964844,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750101016834,2.942173171760487e-09,0.0009750071330927,-0.0067598652094602,0.0,0.0,0.0,-0.0062713678926229,60.0,5.895216941833496,-0.0,-6.48154809823609e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,9.162580681731924e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,9.64867795119062e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.126477430574596e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.648645936977118e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004576887004077,286.73297119140625,294.1499938964844,289.4709777832031,288.8719177246094,292.5468139648437,291.9029541015625,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763086563907,3.0939724116052503e-09,0.000976305513177,-0.007157620973885,0.0,0.0,0.0,-0.0063466229476034,60.0,5.882441520690918,-0.0,-6.498819971056946e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.181441419059412e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.668538405094296e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,7.141146488720551e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.668506390880792e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004586308496072,286.7244873046875,294.1499938964844,289.4206848144531,288.8456726074219,292.51959228515625,291.7689208984375,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783359710127,3.3289424550275726e-09,0.0009783325949683,-0.007773283869028,0.0,0.0,0.0,-0.0064631975255906,60.0,5.868803024291992,-0.0,-6.525598905682274e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.183353540720418e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,9.670552390161902e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,7.14263369445689e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,9.6705203759484e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0004587263683788,286.7159729003906,294.1499938964844,289.3713073730469,288.8197326660156,292.4922790527344,291.6371154785156,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785260772332,3.352724098348858e-09,0.0009785227011889,-0.0078356098383665,0.0,0.0,0.0,-0.0064749205484986,60.0,5.851663589477539,-0.0,-6.528313889475612e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,9.186044189846144e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,9.673384920461105e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,7.14472625986673e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.673353633843362e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0004588607698678,286.70751953125,294.1499938964844,289.32293701171875,288.7940979003906,292.4647827148437,291.4979553222656,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788088500499,3.386210201128392e-09,0.0009788054740056,-0.0079233553260564,0.0,0.0,0.0,-0.0064915032126009,60.0,5.831225395202637,-0.0,-6.532135898851267e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,9.179175685858354e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.666151890996844e-05,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.139384251786396e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,9.666120604379104e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0004585176939144,286.6991577148437,294.1499938964844,289.2757263183594,288.7688293457031,292.4367980957031,291.3929748535156,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978076364845,3.300602458011781e-09,0.000978073105216,-0.0076990434899926,0.0,0.0,0.0,-0.0064490614458918,60.0,5.801340103149414,-0.0,-6.522368067862773e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.174767910735682e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.661509830038996e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.135955092962831e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.661478543421254e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0004582974943332,286.6907653808594,294.1499938964844,289.2297668457031,288.7440490722656,292.408935546875,291.2818298339844,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776151273399,3.245655078032428e-09,0.0009776118677109,-0.0075550596229732,0.0,0.0,0.0,-0.0064218654297292,60.0,5.773219585418701,-0.0,-6.516101080933367e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,9.16539938771166e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.651644359109925e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,7.128668949007988e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.651613800087944e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0004578295629471,286.6824035644531,294.1499938964844,289.1851806640625,288.7197570800781,292.3809509277344,291.1803283691406,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766129078343,3.1289031365844262e-09,0.0009766097646206,-0.007249142974615,0.0,0.0,0.0,-0.0063639678992331,60.0,5.742013931274414,-0.0,-6.502797589291731e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.133169078268112e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.617704199627042e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,7.10360036464408e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.6176729130093e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004562195681501,286.5951843261719,294.1499938964844,289.14208984375,288.6960144042969,292.3017272949219,291.07244873046875,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015381549019366,3.293231465306688e-09,0.0015381516423076,-0.0071196318604052,0.0,0.0,0.0,-0.0092610856518149,60.0,6.694328308105469,-0.0,-6.457142376348203e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,9.158757893601432e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,9.644649981055407e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,7.123502291506156e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.644619422033428e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0004574977792799,286.6429138183594,294.1499938964844,289.1005859375,288.67291259765625,292.0712585449219,290.9165954589844,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631835808046,2.9331905793128503e-09,0.0008631806704215,-0.0068480703048408,0.0,0.0,0.0,-0.0057051954790949,60.0,10.473021507263184,-0.0,-6.49336939773093e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,9.203921945299952e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,9.69221000559628e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,7.158630614867434e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.6921794465743e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004597538500092,286.66119384765625,294.1499938964844,289.060791015625,288.6505432128906,292.0304870605469,290.8072204589844,284.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.3095628421287984e-05,2.603316895388729e-09,-2.309823139512445e-05,-0.0068671042099595,0.0,0.0,0.0,-0.001100986264646,60.0,7.96262788772583,-0.0,-6.557563381193178e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.167870302917436e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.654245513956994e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,7.130590529413894e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.654215682530776e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0004579530213959,286.6675109863281,294.1499938964844,289.0227966308594,288.62890625,292.0042419433594,290.7047119140625,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341715628281,3.417281124740157e-09,0.0012341681867837,-0.0077496939338743,0.0,0.0,0.0,-0.0077891908586025,60.0,6.591308116912842,-0.0,-6.506289906837992e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,9.198921179631724e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,9.686943667475134e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.154740887926891e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.686913836048916e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0004595040809363,286.6592102050781,294.1499938964844,288.9867553710937,288.60809326171875,291.9749755859375,290.5707092285156,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,3.555452821046856e-09,0.0009892219677567,-0.0083578377962112,0.0,0.0,0.0,-0.0066204885952174,60.0,6.150309085845947,-0.0,-6.550433084839824e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,9.223938832292332e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,9.71328845480457e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,7.174198981374502e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,9.713258623378351e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0004607537703122,286.6509094238281,294.1499938964844,288.9527587890625,288.5881652832031,291.9469909667969,290.4602355957031,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741684189066,3.849370155961651e-09,0.000974164577201,-0.009145519696176,0.0,0.0,0.0,-0.0066778752952814,60.0,5.990273475646973,-0.0,-6.586107303974131e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.249794675270095e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.740515088196844e-05,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,7.194308273028582e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.740485256770626e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0004620453109964,286.64263916015625,294.1499938964844,288.9208984375,288.5691833496094,291.9205627441406,290.3449401855469,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856498800218,4.180217949567577e-09,0.0009856456890702,-0.0100037269294261,0.0,0.0,0.0,-0.0068853814154863,60.0,5.845033168792725,-0.0,-6.623078263601202e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,9.275515913031997e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,9.767601295607165e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,7.214314246084541e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,9.767571464180946e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0004633301286958,286.63433837890625,294.1499938964844,288.8913269042969,288.5512084960937,291.8940124511719,290.227294921875,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883377933874,4.500603445478646e-09,0.0009883332531899,-0.010843202471733,0.0,0.0,0.0,-0.0070439483970403,60.0,5.747891426086426,-0.0,-6.6599604053863e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.29957823245786e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,9.792939090402796e-05,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.233028736663982e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.79290998657234e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0004645320877898,286.6260681152344,294.1499938964844,288.8641357421875,288.5343322753906,291.8674011230469,290.11212158203125,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909012587741,4.800365882573487e-09,0.0009908964857459,-0.0116285737603902,0.0,0.0,0.0,-0.007192553486675,60.0,5.694572925567627,-0.0,-6.694555310104988e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.321753168478608e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.816290548769756e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,7.250275666592643e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,9.81626071734354e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.000465639779577,286.6177978515625,294.1499938964844,288.8394470214844,288.5185546875,291.8407592773437,289.99786376953125,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932651882991,5.076620457344916e-09,0.0009932600660249,-0.0123523343354463,0.0,0.0,0.0,-0.0073295114561915,60.0,5.650373458862305,-0.0,-6.726516232902213e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
