time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.340875840280204e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.836427489062773e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,7.265149179147556e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,9.836398385232314e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0004665950255002,286.60955810546875,294.1499938964844,288.8173522949219,288.5040283203125,291.8140869140625,289.8908386230469,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953021071851,5.314846784898464e-09,0.0009952968684956,-0.0129764508455991,0.0,0.0,0.0,-0.0074476092122495,60.0,5.620814323425293,-0.0,-6.754139292297624e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.356746886624025e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.85314036370255e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,7.27749356883578e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,9.853111259872094e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0004673878138419,286.601318359375,294.1499938964844,288.7980041503906,288.49072265625,291.7874755859375,289.7889404296875,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969933889806,5.5125584097481806e-09,0.0009969879174605,-0.0134944133460521,0.0,0.0,0.0,-0.0075456253252923,60.0,5.597355842590332,-0.0,-6.777106875688332e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,9.369204053655268e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.866258187685162e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,7.287182233994827e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.866229083854704e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0004680100828409,286.59307861328125,294.1499938964844,288.7814636230469,288.478759765625,291.76092529296875,289.693115234375,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983206400647,5.667735170078458e-09,0.000998314935714,-0.0139009356498718,0.0,0.0,0.0,-0.0076225544326007,60.0,5.577796936035156,-0.0,-6.795161056061262e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.37617223826237e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.873595990939066e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,7.29260136722587e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.873566887108608e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0004683581355493,286.5848999023437,294.1499938964844,288.76788330078125,288.4682006835937,291.7346496582031,289.607666015625,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990653488785,5.754521748002617e-09,0.0009990595281124,-0.0141282891854643,0.0,0.0,0.0,-0.0076655903831124,60.0,5.56142520904541,-0.0,-6.805267815934712e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.383135329699144e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.88092870102264e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,7.298017590073869e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,9.880899597192184e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004687059845309,286.5767517089844,294.1499938964844,288.7573547363281,288.4590759277344,291.7083740234375,289.525146484375,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998127352446,5.8412568115784325e-09,0.0009998069144785,-0.014355500228703,0.0,0.0,0.0,-0.0077086170203983,60.0,5.545628547668457,-0.0,-6.815376707436371e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,9.382714779349044e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,9.880485595203936e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,7.29769017198123e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.88045649137348e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004686849715653,286.5686340332031,294.1499938964844,288.75,288.4514465332031,291.6824645996094,289.4552917480469,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997646557167,5.835982808122253e-09,0.0009997588349506,-0.0143416877835989,0.0,0.0,0.0,-0.0077059874311089,60.0,5.531858921051025,-0.0,-6.81476208796994e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.382874122820796e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.880652942229062e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,7.297813863260671e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,9.880624565994368e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0004686929460149,286.5605163574219,294.1499938964844,288.7449035644531,288.4449157714844,291.6565856933594,289.3876037597656,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997864253818,5.837943017894531e-09,0.0009997806046158,-0.0143468175083398,0.0,0.0,0.0,-0.007706984411925,60.0,5.517812728881836,-0.0,-6.814989461645382e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.375628724228592e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,9.873022645479068e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,7.292177906492725e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.872994269244371e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004683310107793,286.552490234375,294.1499938964844,288.7410583496094,288.4390563964844,291.631103515625,289.3307800292969,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990102844312,5.747633480268632e-09,0.0009990044636651,-0.0141102392226457,0.0,0.0,0.0,-0.0076621947810053,60.0,5.503987789154053,-0.0,-6.804464902643306e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.368537575937808e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.865555330179632e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,7.286662730621174e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,9.865526953944936e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0004679768171627,286.54443359375,294.1499938964844,288.7384033203125,288.4338684082031,291.605712890625,289.2766418457031,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982584742829,5.6592579511516306e-09,0.0009982528863474,-0.0138787170872092,0.0,0.0,0.0,-0.0076184035278856,60.0,5.489997386932373,-0.0,-6.794172691115818e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.354099165648222e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.850350761553273e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,7.275433017639443e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.850322385318576e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0004672555951401,286.5364990234375,294.1499938964844,288.7369384765625,288.4292907714844,291.5807800292969,289.23297119140625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967162040993,5.479332099156409e-09,0.0009967107325792,-0.0134073607623577,0.0,0.0,0.0,-0.0075291884131729,60.0,5.475177764892578,-0.0,-6.773243654834006e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.340230462839828e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.835745731834322e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,7.264645682880655e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,9.835718083195388e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.0004665628366637,286.528564453125,294.1499938964844,288.736572265625,288.4253234863281,291.555908203125,289.19122314453125,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.3065130067864175e-09,0.0009952372638508,-0.0129546066746115,0.0,0.0,0.0,-0.0074435365386307,60.0,5.4603118896484375,-0.0,-6.753170822548783e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.322501136921346e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.817076352192088e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,7.250856288010255e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.817048703553156e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.0004656772362068,286.5206298828125,294.1499938964844,288.7373046875,288.42193603515625,291.5310974121094,289.1527709960937,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933487745001,5.085590615294677e-09,0.000993343652226,-0.0123758278787136,0.0,0.0,0.0,-0.0073339929804205,60.0,5.445134162902832,-0.0,-6.727555046381894e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.29862362681888e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.791932097868994e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,7.232285133795813e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.79190444923006e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0004644845321308,286.5128173828125,294.1499938964844,288.73907470703125,288.4190979003906,291.5071105957031,289.1251525878906,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907981147989,4.788060614657752e-09,0.0009907933417707,-0.0115963323041796,0.0,0.0,0.0,-0.0071864635683596,60.0,5.428427219390869,-0.0,-6.693133514090732e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.274717012885958e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.766756556928158e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,7.213690696517006e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.766729635884984e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0004632903437595,286.5050354003906,294.1499938964844,288.7418518066406,288.41680908203125,291.4831237792969,289.0975341796875,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988251180388,4.4901731222068975e-09,0.0009882466401904,-0.010815872810781,0.0,0.0,0.0,-0.0070387911982834,60.0,5.41171932220459,-0.0,-6.658758167077394e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,9.249823051504792e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,9.740541281644256e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,7.19432791811414e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.740514360601082e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0004620468243956,286.49725341796875,294.1499938964844,288.7455749511719,288.4150695800781,291.459228515625,289.0740661621094,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856024989858,4.1799865790892454e-09,0.0009855983080342,-0.0100031662732362,0.0,0.0,0.0,-0.0068850382231175,60.0,5.394816875457764,-0.0,-6.623056947319128e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.22654289752245e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.716025670059024e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.176220969995484e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.715999476611614e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0004608839517459,286.4896240234375,294.1499938964844,288.7502136230469,288.413818359375,291.436279296875,289.0583190917969,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831215720623,3.889909283572024e-09,0.0009831177303567,-0.0092431316152215,0.0,0.0,0.0,-0.0067412336356937,60.0,5.37933874130249,-0.0,-6.589758072550468e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.201059583574532e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.689190483186394e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,7.156400533858687e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.689164289738984e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004596110084094,286.4819641113281,294.1499938964844,288.7557373046875,288.4130249023437,291.4131774902344,289.0408935546875,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804024593904,3.572382611949365e-09,0.0009803988505154,-0.0084111634641885,0.0,0.0,0.0,-0.0065838037990033,60.0,5.363321304321289,-0.0,-6.553404574560774e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,9.179773041978478e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,9.666774712968618e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,7.139844092307612e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.666748519521208e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004585477290675,286.4743347167969,294.1499938964844,288.7620849609375,288.4126892089844,291.39031982421875,289.0260009765625,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978133874014,3.307145890474316e-09,0.000978130614385,-0.0077161872759461,0.0,0.0,0.0,-0.0064523131586611,60.0,5.348215103149414,-0.0,-6.52311413773532e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.167227835860103e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,9.653563756728543e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,7.130086305551231e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,9.653537563281134e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0004579210653901,286.4667663574219,294.1499938964844,288.7692565917969,288.4128112792969,291.3678283691406,289.0130920410156,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767964947968,3.150812499796984e-09,0.0009767933515831,-0.0073065552860498,0.0,0.0,0.0,-0.0063748098909854,60.0,5.3368821144104,-0.0,-6.50529301537972e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.162593050859869e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.648682316765188e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,7.126481796149164e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.64865685091354e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0004576895444188,286.459228515625,294.1499938964844,288.77716064453125,288.4133605957031,291.34576416015625,289.0023193359375,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763021371327,3.093039824264565e-09,0.0009762990521267,-0.0071551757864654,0.0,0.0,0.0,-0.0063461679965257,60.0,5.329761981964111,-0.0,-6.498714100189319e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,9.15685304789804e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.642638178775088e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,7.122017268557101e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,9.642612712923436e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0004574028425849,286.4516906738281,294.1499938964844,288.7857666015625,288.4142761230469,291.3236694335937,288.9914245605469,285.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756895015016,3.021502159583633e-09,0.0009756864747032,-0.0069677284918725,0.0,0.0,0.0,-0.0063106995075941,60.0,5.322373390197754,-0.0,-6.490571280437507e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.163672802969812e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.649819548940286e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,7.127321441657841e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.649794083088636e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0004577435029204,286.4442138671875,294.1499938964844,288.7950744628906,288.41558837890625,291.3018493652344,288.98126220703125,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764157002791,3.106446655465333e-09,0.0009764125570654,-0.0071903062053024,0.0,0.0,0.0,-0.006352808792144,60.0,5.319491386413574,-0.0,-6.50024034598573e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.17414072318934e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.660842624725774e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,7.135463238228112e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.660817158874124e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0004582664114423,286.43670654296875,294.1499938964844,288.80499267578125,288.417236328125,291.28033447265625,288.9705505371094,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775321232154,3.236840129261509e-09,0.0009775289800018,-0.0075319693423807,0.0,0.0,0.0,-0.0064174574799835,60.0,5.320634841918945,-0.0,-6.515096373505004e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.181906352750956e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,9.669020073488356e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,7.141503010643646e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,9.668994607636704e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004586543072946,286.42926025390625,294.1499938964844,288.8155212402344,288.4192199707031,291.259033203125,288.9614562988281,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783577406778,3.333560982810012e-09,0.0009783543646335,-0.0077854027040302,0.0,0.0,0.0,-0.0064653977751731,60.0,5.322723865509033,-0.0,-6.526127549477678e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,9.186099487124012e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.673435852164404e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,7.144764094846323e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.673410386312752e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0004588637966662,286.4218139648437,294.1499938964844,288.8265991210937,288.4215393066406,291.2379455566406,288.9549865722656,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788112947717,3.385788982512848e-09,0.0009788079187273,-0.0079222451895475,0.0,0.0,0.0,-0.0064913243986666,60.0,5.325214385986328,-0.0,-6.532086871402498e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.18142613954842e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.668514394434168e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,7.141129026422277e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.66848892858252e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0004586303548421,286.4144592285156,294.1499938964844,288.8381652832031,288.4241027832031,291.2174072265625,288.9492492675781,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783098939806,3.327534026098533e-09,0.0009783065179362,-0.0077696070075035,0.0,0.0,0.0,-0.0064624287188053,60.0,5.326076984405518,-0.0,-6.525439744109462e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.17643410502933e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.66325678746216e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.137246575439349e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,9.663232049206272e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,0.0004583809932228,286.4070739746094,294.1499938964844,288.8502197265625,288.4269714355469,291.1969299316406,288.94512939453125,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777778759598,3.265311576683416e-09,0.0009777746163308,-0.00760656921193,0.0,0.0,0.0,-0.006431583315134,60.0,5.326745986938477,-0.0,-6.51834284326469e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.165392111754044e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,9.651628352003172e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,7.128657307475805e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.651604341343044e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.000457829417428,286.3997802734375,294.1499938964844,288.8627014160156,288.4300842285156,291.17694091796875,288.94158935546875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766008006408,3.127709868877559e-09,0.0009765976574271,-0.0072460183873772,0.0,0.0,0.0,-0.0063633662648499,60.0,5.325479507446289,-0.0,-6.502661875629201e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.157040040008724e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,9.642833902034909e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,7.122162060113624e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.64280916377902e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0004574122140184,286.3925170898437,294.1499938964844,288.8755798339844,288.43341064453125,291.1572265625,288.9391784667969,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975732866209,3.023652883626937e-09,0.0009757298394106,-0.006973338779062,0.0,0.0,0.0,-0.0063118911348283,60.0,5.32336950302124,-0.0,-6.490813575510401e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,9.131838305620477e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,9.616294846637174e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,7.102559902705252e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.616270108381286e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0004561533569358,286.3852844238281,294.1499938964844,288.8887939453125,288.4369812011719,291.1376953125,288.9371032714844,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730263845995,2.709617197282909e-09,0.0009730236488394,-0.0061504924669861,0.0,0.0,0.0,-0.0061561055481433,60.0,5.319164752960205,-0.0,-6.455132250948736e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,9.111954568652436e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.595356095815076e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,7.087094854796305e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,9.59533208515495e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0004551601305138,286.3780822753906,294.1499938964844,288.9022827148437,288.4407043457031,291.1185607910156,288.93585205078125,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709046571515,2.4618644900442632e-09,0.0009709022124297,-0.0055013000965118,0.0,0.0,0.0,-0.0060332687571644,60.0,5.313975811004639,-0.0,-6.42704947040329e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.09152440726757e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.573841816745698e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,7.071204163366929e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,9.573817806085572e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0004541396046988,286.3709411621094,294.1499938964844,288.91607666015625,288.4446105957031,291.0997009277344,288.9363098144531,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687303681857,2.207300342504936e-09,0.0009687282145023,-0.0048342472873628,0.0,0.0,0.0,-0.0059070843271911,60.0,5.30820369720459,-0.0,-6.398257568207556e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.068323561223224e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.549409878673032e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,7.053159060887992e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.549385868012904e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0004529806610662,286.3638610839844,294.1499938964844,288.9300842285156,288.4486694335937,291.0812683105469,288.93634033203125,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662537486292,1.918214920237915e-09,0.0009662518277764,-0.0040767351165413,0.0,0.0,0.0,-0.0057637500576674,60.0,5.301347732543945,-0.0,-6.365640814465223e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,9.048598440131173e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.52863847487606e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,7.037817704258487e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.528615191811696e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0004519953799899,286.3568115234375,294.1499938964844,288.9442749023437,288.45281982421875,291.0631408691406,288.93658447265625,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641540236771,1.672445626432761e-09,0.0009641523356549,-0.003432716242969,0.0,0.0,0.0,-0.0056419223546981,60.0,5.295191764831543,-0.0,-6.33797654359114e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.0204797743354e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,9.49902751017362e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,7.015946903266013e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.499004227109252e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0004505908000282,286.3191223144531,294.1499938964844,288.9585876464844,288.4571228027344,291.03076171875,288.9303283691406,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351231416687,1.5965053723476783e-09,0.0012351215118542,-0.0029621052090078,0.0,0.0,0.0,-0.0069696074351668,60.0,5.699802875518799,-0.0,-6.298644450453139e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,9.020251309266314e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.498786675976588e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.015769369900227e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,9.498763392912224e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0004505793913267,286.2980041503906,294.1499938964844,288.9730224609375,288.46148681640625,291.0043334960937,288.9261779785156,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409709066152,1.3991983127681351e-09,0.0010409695096313,-0.0026375378947705,0.0,0.0,0.0,-0.0059043369255959,60.0,5.659908771514893,-0.0,-6.298323285136577e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.020783909363672e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.499347652308644e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.016183371888474e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.499324369244276e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0004506059922277,286.2911071777344,294.1499938964844,288.9875183105469,288.4659118652344,291.0086975097656,288.9218444824219,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594146395102,1.3240673002457015e-09,0.000959413300734,-0.0025215742643922,0.0,0.0,0.0,-0.00546036940068,60.0,4.939435958862305,-0.0,-6.299064381209973e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.020294965012e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.49883251450956e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,7.015802839305252e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.498809231445192e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.000450581574114,286.28424072265625,294.1499938964844,289.00201416015625,288.47039794921875,290.9925537109375,288.9227294921875,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616873576305,1.3202795523525879e-09,0.0009616860188543,-0.0025093439035117,0.0,0.0,0.0,-0.0054700784385204,60.0,5.0592193603515625,-0.0,-6.298378707469966e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.019555000122637e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.49805325944908e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.015228038653731e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.498030703980476e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0004505446413531,286.27740478515625,294.1499938964844,289.0165100097656,288.47491455078125,290.9757080078125,288.92401123046875,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610576671548,1.3104926033236095e-09,0.0009610563283786,-0.0024842438288033,0.0,0.0,0.0,-0.0054624821059405,60.0,5.160507678985596,-0.0,-6.297343446703962e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
