time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.017798583954573e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.496202983427791e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,7.013860886218026e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.496180427959187e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0004504568642005,286.2705993652344,294.1499938964844,289.0309143066406,288.4794311523437,290.95916748046875,288.9253845214844,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608693071641,1.288580131486583e-09,0.0009608680265955,-0.0024268242996186,0.0,0.0,0.0,-0.0054516140371561,60.0,5.222801208496094,-0.0,-6.294887811009175e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.013846283778548e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.49204113567248e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.010787521721795e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.492019307799636e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004502594820223,286.26385498046875,294.1499938964844,289.0452575683594,288.48394775390625,290.9429626464844,288.92681884765625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960448058322,1.239322422463828e-09,0.0009604467777535,-0.0022977471817284,0.0,0.0,0.0,-0.0054271952249109,60.0,5.253520488739014,-0.0,-6.289369736123264e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,9.008981578517704e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.486918133916332e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,7.007003296166658e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.486896306043492e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.000450016465038,286.2571105957031,294.1499938964844,289.0594177246094,288.4884338378906,290.9270324707031,288.9281921386719,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599290788173,1.1786907005983947e-09,0.0009599278564564,-0.0021388654131442,0.0,0.0,0.0,-0.0053971349261701,60.0,5.272708415985107,-0.0,-6.282580500283076e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.003306331578642e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.480941662332044e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.002588972682133e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.4809198344592e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0004497329937294,286.2505798339844,294.1499938964844,289.0733947753906,288.49285888671875,290.9115905761719,288.9294738769531,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008952643256634,1.0438001574186722e-09,0.0008952632779255,-0.0018489022040739,0.0,0.0,0.0,-0.0050110197626054,60.0,5.229046821594238,-0.0,-6.274665054206707e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,9.005385072669014e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.48313027038239e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,7.004205690464005e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,9.483108442509548e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004498368070926,286.24761962890625,294.1499938964844,289.087158203125,288.4972229003906,290.90118408203125,288.9306640625,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006259301444515,7.996944773047681e-10,0.0006259293877519,-0.0014764798106625,0.0,0.0,0.0,-0.0035466817207634,60.0,4.6085286140441895,-0.0,-6.27756051585493e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,8.990065543912351e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.466998017160222e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,6.992290582275018e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.46697618928738e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0004490715800784,286.27203369140625,294.1499938964844,289.1006774902344,288.5014953613281,290.8734436035156,288.9244079589844,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005119784618727,6.418230391602713e-10,0.0005119778215885,-0.0011753853177651,0.0,0.0,0.0,-0.0029023776296526,60.0,3.897682428359986,-0.0,-6.256217943700905e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,3.767444650293328e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,3.96731156797614e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,2.9302420443855223e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,3.967302473029122e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0001881913340184,286.269775390625,294.1499938964844,289.1138610839844,288.50567626953125,290.86572265625,288.9261779785156,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00040140710189,5.02065999885559e-10,0.0004014066071249,-0.0009185332455672,0.0,0.0,0.0,-0.0022610193118453,60.0,3.3415544033050537,-0.0,-1.0987020182540164e-08,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,2.8925212973263115e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,3.0459726986009628e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,2.2497442841995507e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,3.045965604542289e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001444871741114,286.2717590332031,294.1499938964844,289.126708984375,288.5097045898437,290.8617248535156,288.92974853515625,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003062480536755,3.8352745979075564e-10,0.0003062476753257,-0.0007020525517873,0.0,0.0,0.0,-0.0017253087135031,60.0,2.8374509811401367,-0.0,-6.4764833496155916e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,2.324707929801661e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,2.448036138957832e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,1.808110573620069e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,2.448030500090681e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0001161237669293,286.27398681640625,294.1499938964844,289.13916015625,288.5136108398437,290.8591613769531,288.9324645996094,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286748640472,2.907561968967798e-10,0.0002286745730089,-0.0005357284098863,0.0,0.0,0.0,-0.0012909687357023,60.0,2.3842368125915527,-0.0,-4.183337232177564e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,1.716905171633698e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,1.807988701330032e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,1.3353739632293582e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,1.8079846995533444e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,8.576281106797978e-05,286.2714233398437,294.1499938964844,289.1511535644531,288.517333984375,290.8558044433594,288.9346618652344,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000182920237421,2.2879249883533959e-10,0.0001829200045904,-0.0004185794387012,0.0,0.0,0.0,-0.0010303409071639,60.0,1.9963479042053225,-0.0,-2.2818058553752962e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.3670618500327691e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,1.4395859579963144e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,1.0632729754433967e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,1.4395825928659178e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,6.828744517406449e-05,286.26983642578125,294.1499938964844,289.1627197265625,288.5209045410156,290.852783203125,288.9359436035156,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145712197991,1.8223744735479383e-10,0.0001457120088161,-0.0003333934000693,0.0,0.0,0.0,-0.0008207479258999,60.0,1.6832759380340576,-0.0,-1.4466464692830527e-09,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,1.127309133153176e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,1.187114048661897e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,8.767981853452511e-06,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,1.1871113201777916e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,5.631132444250397e-05,286.2706604003906,294.1499938964844,289.1737365722656,288.5242614746094,290.8519287109375,288.9375305175781,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120120079373,1.5023954302861848e-10,0.0001201199265778,-0.0002748624247033,0.0,0.0,0.0,-0.0006766017759218,60.0,1.4728389978408811,-0.0,-9.83721437641804e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.596436939318664e-06,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,1.0105538422067184e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,7.463913789251819e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,1.0105514775204938e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,4.7936104238033295e-05,286.2710876464844,294.1499938964844,289.1842346191406,288.52740478515625,290.8515014648437,288.9383544921875,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022559299599,1.2789573566873708e-10,0.0001022558062686,-0.0002339842321816,0.0,0.0,0.0,-0.0005759779596701,60.0,1.3278796672821045,-0.0,-7.12863046370415e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,7.937030204629991e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,8.358098057215102e-06,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,6.173261226649629e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,8.358078957826365e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,3.964703864767216e-05,286.2715148925781,294.1499938964844,289.1941223144531,288.5303039550781,290.85113525390625,288.93914794921875,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.457817602902651e-05,1.0578431880459148e-10,8.45780668896623e-05,-0.0001935308246174,0.0,0.0,0.0,-0.0004764036275446,60.0,1.186333179473877,-0.0,-4.876432035949563e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,6.450215551012661e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,6.792406566091813e-06,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,5.016846898797667e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,6.792390649934532e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,3.222010491299443e-05,286.2715148925781,294.1499938964844,289.203369140625,288.532958984375,290.8509521484375,288.9396057128906,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.872957601444796e-05,8.596327122356584e-11,6.872948870295659e-05,-0.0001572694309288,0.0,0.0,0.0,-0.0003871339140459,60.0,1.0585685968399048,-0.0,-3.220583522089981e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,4.965680545865325e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,5.229115231486503e-06,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,3.862205630866811e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,5.22910340805538e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,2.480455805198289e-05,286.27166748046875,294.1499938964844,289.2119445800781,288.53533935546875,290.850830078125,288.9398498535156,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2916879212716594e-05,6.618417619508321e-11,5.291681372909807e-05,-0.0001210825939779,0.0,0.0,0.0,-0.0002980647259391,60.0,0.9465997219085692,-0.0,-1.9087263714023808e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,3.670906608022051e-06,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,3.865652161039179e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,2.855156708392314e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,3.8656430660921615e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,1.8336906578042544e-05,286.2717590332031,294.1499938964844,289.2198181152344,288.53741455078125,290.8507385253906,288.9400329589844,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9115264371503145e-05,4.892320229488156e-11,3.9115213439799845e-05,-8.950471965363249e-05,0.0,0.0,0.0,-0.0002203249750891,60.0,0.8448327779769897,-0.0,-1.0431163571800184e-10,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,2.518692781450227e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,2.6523121050558984e-06,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.9589881503634388e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,2.652306193340337e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,1.2581369446706958e-05,286.27178955078125,294.1499938964844,289.2268981933594,288.5392150878906,290.8507080078125,288.94012451171875,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6843386876862496e-05,3.357285283112077e-11,2.6843354135053232e-05,-6.142022903077304e-05,0.0,0.0,0.0,-0.0001512002054369,60.0,0.750859797000885,-0.0,-4.910621909104407e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,1.82523046987626e-06,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.9220608464820543e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.4196272104527452e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.922056526382221e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.117387890000828e-06,286.2718200683594,294.1499938964844,289.23321533203125,288.5406494140625,290.8506774902344,288.9401550292969,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9448903913144026e-05,2.4325567601901632e-11,1.9448878447292373e-05,-4.4503431126941e-05,0.0,0.0,0.0,-0.0001095500192604,60.0,0.683772087097168,-0.0,-2.5788227456247093e-11,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.590814897819655e-07,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.009961806630599e-06,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.459541393473046e-07,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.0099595328938449e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,4.790802449861076e-06,286.2718200683594,294.1499938964844,289.2386779785156,288.541748046875,290.8506774902344,288.9401550292969,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219755495199934e-05,1.2782222329199566e-11,1.0219742762274109e-05,-2.33849641517736e-05,0.0,0.0,0.0,-5.7564888265915215e-05,60.0,0.6057090163230896,-0.0,-7.120281361044922e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,8.035495397962222e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,8.461786933366966e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,6.249845228012418e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,8.461767606604553e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,4.013889338239096e-06,286.2718200683594,294.1499938964844,289.2432556152344,288.54248046875,290.8506774902344,288.9401550292969,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.562459697714075e-06,1.0709376094264478e-11,8.562448783777654e-06,-1.959270957740955e-05,0.0,0.0,0.0,-4.822982009500265e-05,60.0,0.5726168751716614,-0.0,-4.9981741835625204e-12,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,2.7823296022688737e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,2.929935192241828e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.1640396141719973e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.929928655248659e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,1.38982886710437e-06,286.2718200683594,294.1499938964844,289.2469177246094,288.5428466796875,290.8506774902344,288.940185546875,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.96493408313836e-06,3.708327481893869e-12,2.9649304451595526e-06,-6.784300694562262e-06,0.0,0.0,0.0,-1.6700592823326588e-05,60.0,0.5137314796447754,-0.0,-5.992434196425145e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,2.059908723595072e-07,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,2.169189059486598e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.602155208502154e-07,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.169184085687448e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,1.0289652436767938e-06,286.2718200683594,294.1499938964844,289.2496337890625,288.54278564453125,290.8506774902344,288.940185546875,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.196276000177022e-06,2.746670078879188e-12,2.1962732716929168e-06,-5.024704023526283e-06,0.0,0.0,0.0,-1.2370786862447858e-05,60.0,0.4842180907726288,-0.0,-3.284596715707328e-13,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.958478676073355e-08,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,8.380684590747478e-08,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,6.189943491108353e-08,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,8.380665406093615e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,3.975417826040939e-07,286.2718200683594,294.1499938964844,289.2513427734375,288.5423278808594,290.8506774902344,288.940185546875,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.527626960130874e-07,1.065389530069405e-12,8.52761615988129e-07,-1.948208137037e-06,0.0,0.0,0.0,-4.802641342394054e-06,60.0,0.4477309882640838,-0.0,-4.9028232103516534e-14,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,1.5682401155459047e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.651437031569003e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.2197453713724826e-08,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.6514331235839563e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.833670423451623e-08,286.2718200683594,294.1499938964844,289.2519836425781,288.5414123535156,290.8506774902344,288.940185546875,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.671570686312407e-07,2.0907345407890362e-13,1.6715685546841996e-07,-3.824582108791219e-07,0.0,0.0,0.0,-9.41538019105792e-07,60.0,0.4196944832801819,-0.0,-1.9037556768649808e-15,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,1.0765100810772312e-08,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.1336201310996332e-08,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,8.372877502438314e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.133617555382216e-08,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,5.377381384619184e-08,286.2718200683594,294.1499938964844,289.2515563964844,288.5400390625,290.8506774902344,288.940185546875,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1556205947726997e-07,1.4431418028908877e-13,1.1556191026329544e-07,-2.6387289153717575e-07,0.0,0.0,0.0,-6.507907528430223e-07,60.0,0.4011987745761871,-0.0,-8.970616777344547e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.424560521940293e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,7.818441005724708e-09,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,5.774672295899563e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,7.818423242156314e-09,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,3.70871511279347e-08,286.2718200683594,294.1499938964844,289.25,288.5382080078125,290.8506774902344,288.940185546875,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.9701351296535e-08,9.952783497531317e-14,7.9701251820552e-08,-1.819894777099762e-07,0.0,0.0,0.0,-4.488392733037472e-07,60.0,0.3827162683010101,-0.0,-4.267048644592929e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,4.357259886234033e-09,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,4.588417645834397e-09,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,3.388988423225214e-09,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,4.588406987693361e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,2.176537705622649e-08,286.2718200683594,294.1499938964844,289.2475280761719,288.5357971191406,290.8506774902344,288.940185546875,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.720563140381273e-08,5.887221862354436e-14,4.720557100768019e-08,-1.0750986234597805e-07,0.0,0.0,0.0,-2.6579073164612055e-07,60.0,0.3664225339889526,-0.0,-1.469647162111534e-16,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,2.743914873093445e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,2.889482653145592e-09,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.134161292133285e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.889475991807444e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,1.3706398682700184e-08,286.2718200683594,294.1499938964844,289.244384765625,288.53271484375,290.8506774902344,288.940185546875,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9727496908549256e-08,3.708333282375492e-14,2.9727459605055628e-08,-6.770461169480768e-08,0.0,0.0,0.0,-1.673906808719039e-07,60.0,0.3501370549201965,-0.0,-5.828104823045291e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,1.600553023450857e-09,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.685464101619516e-09,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.2448776454121455e-09,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.685460215838929e-09,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.995080153477831e-09,286.2718200683594,294.1499938964844,289.2406005859375,288.52899169921875,290.8506774902344,288.940185546875,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7340044067282182e-08,2.1607846059840983e-14,1.7340022751000106e-08,-3.949092786115217e-08,0.0,0.0,0.0,-9.762879926711321e-08,60.0,0.3361145257949829,-0.0,-1.9830161297772568e-17,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.839716819115552e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,1.036172481150288e-09,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.653132572116306e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,1.036170149681936e-09,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,4.9151336334318785e-09,286.2718200683594,294.1499938964844,289.2362060546875,288.5246887207031,290.8506774902344,288.940185546875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0658495419590965e-08,1.3278805071031792e-14,1.0658482096914668e-08,-2.4275273347029724e-08,0.0,0.0,0.0,-6.00120984017849e-08,60.0,0.3220972716808319,-0.0,-7.494649260521393e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,5.73088076993855e-10,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,6.034909794117023e-10,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,4.4573625346266965e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,6.034895916329213e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,2.8626883086246835e-09,286.2718200683594,294.1499938964844,289.231201171875,288.5198059082031,290.8506774902344,288.940185546875,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.212973691077651e-09,7.734760131916738e-15,6.212965697471873e-09,-1.4145371096674353e-08,0.0,0.0,0.0,-3.4968252293765545e-08,60.0,0.3098664283752441,-0.0,-2.5423116953360573e-18,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,3.2978147990192497e-10,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,3.472767351464512e-10,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.564973511365309e-10,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,3.4727593023475833e-10,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,1.6473238328984507e-09,286.2718200683594,294.1499938964844,289.22564697265625,288.51434326171875,290.8506774902344,288.940185546875,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5708940249179477e-09,4.44330487185088e-15,3.570889584025848e-09,-8.134157347683413e-09,0.0,0.0,0.0,-2.0110746845603e-08,60.0,0.2982572019100189,-0.0,-8.4185753665549795e-19,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,1.8830036141448403e-10,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,1.9828989838988062e-10,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,1.4645619439423996e-10,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,1.9828944042288304e-10,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.40597599807802e-10,286.2715148925781,294.1499938964844,289.2195129394531,288.50836181640625,290.8507385253906,288.9400939941406,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.04576755535868e-09,2.5402437620026478e-15,2.045765112868025e-09,-4.6561035027536946e-09,0.0,0.0,0.0,-1.1525116860866548e-08,60.0,0.2869198024272918,-0.0,-2.7446592017181928e-19,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,1.107799685318156e-10,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,1.1665696186824448e-10,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,8.616241053971406e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,1.1665669819027608e-10,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,5.533679070524045e-10,286.27117919921875,294.1499938964844,289.212890625,288.5018615722656,290.850830078125,288.94000244140625,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2077258082499043e-09,1.494575341749228e-15,1.2077242539376696e-09,-2.745063731879327e-09,0.0,0.0,0.0,-6.781192496418953e-09,60.0,0.2755845189094543,-0.0,-9.49967108809943e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,6.549577546977048e-11,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,6.897039883657641e-11,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,5.094128591176528e-11,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,6.897023924201662e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,3.2716437892155165e-10,286.27105712890625,294.1499938964844,289.20574951171875,288.494873046875,290.850830078125,288.9399719238281,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.05120073440923e-10,8.7116925696543e-16,7.051191852625032e-10,-1.608723598778283e-09,0.0,0.0,0.0,-3.9726728573441505e-09,60.0,0.2658696174621582,-0.0,-3.3205708431346525e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,4.093485966860655e-11,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,4.310650100758373e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,3.183830282749156e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,4.310640039362213e-11,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,2.044777402954168e-10,286.2709655761719,294.1499938964844,289.1981506347656,288.4874267578125,290.8508605957031,288.93994140625,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.4231268647720867e-10,5.425501725234746e-16,4.4231213136569636e-10,-1.007585348489215e-09,0.0,0.0,0.0,-2.4883775040507317e-09,60.0,0.2561566233634949,-0.0,-1.297097879576568e-20,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,2.430507357875644e-11,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,2.5594484864832623e-11,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,1.8903992954344408e-11,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,2.559442588423444e-11,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,1.2140866090248892e-10,286.2709045410156,294.1499938964844,289.1900939941406,288.4795227050781,290.85089111328125,288.9399108886719,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6270047248644336e-10,3.1883135403863597e-16,2.627001671751117e-10,-5.99037708326477e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,0.2474555522203445,-0.0,-4.572779634196014e-21,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,1.586225768790417e-11,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,1.6703768576653566e-11,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,1.2337342952806196e-11,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,1.6703730412737094e-11,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,7.923512540530808e-11,286.2708740234375,294.1499938964844,289.181640625,288.4712219238281,290.85089111328125,288.9399108886719,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6899460997255034e-10,2.3422025355555865e-16,1.6899437405015758e-10,-3.8573616523152044e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,0.2387558668851852,-0.0,-1.947673492644964e-21,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
