time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.210343425436474e-12,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.698962119553124e-12,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.163618656602644e-12,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.698940435509671e-12,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,4.6007492954247547e-11,286.2708435058594,294.1499938964844,289.1727600097656,288.4625244140625,290.85089111328125,288.9399108886719,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.013985284625818e-10,1.168232340715663e-16,1.0139841050138544e-10,-2.2925630838166448e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.2308386266231537,-0.0,-6.566557439803459e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,6.1402289502909816e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,6.465974890929038e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,4.775745771068429e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,6.465960145779493e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,3.0671663125980686e-11,286.2708435058594,294.1499938964844,289.1634826660156,288.4534606933594,290.85089111328125,288.9398803710937,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.754483777848819e-11,1.0699106752574051e-16,6.754473369507963e-11,-1.5269781272753136e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.2229224145412445,-0.0,-2.918470057391145e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,3.8376433107722985e-12,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,4.0412343610407575e-12,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,2.984841106917769e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,4.041225253742509e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.916978902005706e-11,286.27081298828125,294.1499938964844,289.1539001464844,288.4440612792969,290.85089111328125,288.9398803710937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546346224441415e-11,4.204429351686992e-17,4.1546304591078e-11,-9.251326787973467e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,0.2156659662723541,-0.0,-1.140027448998811e-22,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.046742983430328e-12,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,2.1553249636430127e-12,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.591915184742665e-12,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.15531997631302e-12,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.0223886841298487e-11,286.27081298828125,294.1499938964844,289.1439514160156,288.434326171875,290.85089111328125,288.9398803710937,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.594725302673684e-11,2.2375389425153333e-17,2.5947230475331647e-11,-5.640252154215375e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2086706310510635,-0.0,-3.242744648454322e-23,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,1.2792143646439549e-12,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,1.3470781564869916e-12,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.949469633591113e-13,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,1.3470750123006914e-12,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,6.389929384231774e-12,286.27081298828125,294.1499938964844,289.1337280273437,288.4242858886719,290.85089111328125,288.9398803710937,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8147707295246285e-11,1.2540934070572593e-17,1.814769515218196e-11,-3.834715184281024e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2019358426332473,-0.0,-1.2667083498488464e-23,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,7.675286187863728e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,8.0824686136613e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,5.96968221383554e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,8.08245018222437e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,3.833957890747586e-12,286.27081298828125,294.1499938964844,289.1231994628906,288.4139709472656,290.85089111328125,288.9398803710937,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003665852440172e-11,5.3662287584096665e-18,1.3003660648269744e-11,-2.4628759101585903e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.1952016204595565,-0.0,-4.560109464673664e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.1124267578125,288.4034118652344,290.85089111328125,288.9398803710937,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.748311540989317e-12,-5.7164430710917845e-19,7.748311540989317e-12,-1.4273321240210187e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.1890261173248291,-0.0,-5.06670568281483e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.1014099121094,288.39263916015625,290.85089111328125,288.9398803710937,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.092805083900531e-12,-3.231377133830493e-18,5.092808553347483e-12,-9.936340812644051e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1828511655330658,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0902099609375,288.38165283203125,290.85089111328125,288.9398803710937,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.437299060492615e-12,-5.89110959866029e-18,2.4373049151843466e-12,-5.599359951397043e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1771599054336547,-0.0,-5.066532626453747e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0788269042969,288.3705139160156,290.85089111328125,288.9398803710937,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.437299060492615e-12,-5.89110959866029e-18,2.4373049151843466e-12,-5.599359951397043e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1714691370725631,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,5.11685745857582e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,5.388312409107532e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,3.9797879618566633e-13,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,5.388299940782548e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,2.555971710324623e-12,286.27081298828125,294.1499938964844,289.0672607421875,288.35919189453125,290.85089111328125,288.9398803710937,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,2.738643188095191e-13,-7.932428809450795e-18,-2.7385640413365997e-13,-2.9438558795530367e-12,0.0,0.0,0.0,0.0,60.0,0.1662161350250244,-0.0,-2.026742818200408e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0555725097656,288.3477478027344,290.85089111328125,288.9398803710937,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.55084227028524e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.1609635651111602,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.0437927246094,288.336181640625,290.85089111328125,288.9398803710937,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254076758459e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1561249494552612,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-5.11685745857582e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-5.388312409107532e-13,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-3.9797879618566633e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-5.388299940782548e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-2.555971710324623e-12,286.27081298828125,294.1499938964844,289.0318908691406,288.3245544433594,290.85089111328125,288.9398803710937,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6042705318640724e-12,-7.746347913212091e-18,2.6042783381197143e-12,-5.549301252891214e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1514584571123123,-0.0,-2.0267154052839512e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0199584960937,288.3128356933594,290.85089111328125,288.9398803710937,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.8737132031636525e-12,-1.1210573701139272e-17,-2.8737021443014928e-12,3.0746013374161048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1469751894474029,-0.0,-5.0666336992572285e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.00799560546875,288.3011169433594,290.85089111328125,288.9398803710937,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,2.8737132031636525e-12,-1.1210573701139272e-17,-2.8737021443014928e-12,3.0746013374161048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1424922794103622,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9960021972656,288.28936767578125,290.85089111328125,288.9398803710937,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1384254842996597,-0.0,-2.6393289711178875e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9840087890625,288.2776184082031,290.85089111328125,288.9398803710937,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1343590766191482,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9720764160156,288.26593017578125,290.85089111328125,288.9398803710937,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.130698949098587,-0.0,-5.374886531051784e-38,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9601745605469,288.2542724609375,290.85089111328125,288.9398803710937,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1270392388105392,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9483642578125,288.2427062988281,290.85089111328125,288.9398803710937,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169255731119684e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1235876306891441,-0.0,-5.374886531051784e-38,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9366760253906,288.23126220703125,290.85089111328125,288.9398803710937,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169255731119684e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1201362833380699,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9251403808594,288.2199401855469,290.85089111328125,288.9398803710937,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.116653174161911,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9137268066406,288.208740234375,290.85089111328125,288.9398803710937,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1132213175296783,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9024963378906,288.19775390625,290.85089111328125,288.9398803710937,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1098608970642089,-0.0,-3.0584701359887307e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8914794921875,288.1869506835937,290.85089111328125,288.9398803710937,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.1065004542469978,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.88067626953125,288.1763916015625,290.85089111328125,288.9398803710937,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550841443104627e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.1033235564827919,-0.0,-5.066554320128641e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.8701477050781,288.16607666015625,290.85089111328125,288.9398803710937,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550841443104627e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.1001467183232307,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8598937988281,288.1560363769531,290.85089111328125,288.9398803710937,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0971547663211822,-0.0,-9.399968572073192e-36,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8499450683594,288.1462707519531,290.85089111328125,288.9398803710937,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0941629409790039,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8403015136719,288.1368408203125,290.85089111328125,288.9398803710937,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0913334488868713,-0.0,-5.171833056394877e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8310241699219,288.12774658203125,290.85089111328125,288.9398803710937,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0885041132569313,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.8221435546875,288.1190185546875,290.85089111328125,288.9398803710937,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0858401581645011,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.8136291503906,288.1106872558594,290.85089111328125,288.9398803710937,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0832512751221656,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8055419921875,288.102783203125,290.85089111328125,288.9398803710937,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0807330012321472,-0.0,-1.5181215667282138e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.79791259765625,288.0953063964844,290.85089111328125,288.9398803710937,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0782148838043212,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7907409667969,288.0882873535156,290.85089111328125,288.9398803710937,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0758510902523994,-0.0,-7.618871355527393e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7840881347656,288.0817565917969,290.85089111328125,288.9398803710937,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0734874755144119,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7779235839844,288.0757141113281,290.85089111328125,288.9398803710937,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550844751827077e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0712736845016479,-0.0,-5.0670394695853515e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7723388671875,288.0702209472656,290.85089111328125,288.9398803710937,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0690600797533989,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
