time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161580,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7673034667969,288.0653076171875,290.85089111328125,288.9398803710937,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0689273224158069e-13,-9.787670846315357e-18,-1.06882947316974e-13,2.1005740549751017e-12,0.0,0.0,0.0,0.0,60.0,0.0669709891080856,-0.0,-5.066992630969104e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7628479003906,288.0609436035156,290.85089111328125,288.9398803710937,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828990470696164e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0648820549249649,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.759033203125,288.05718994140625,290.85089111328125,288.9398803710937,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828990470696164e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0629272758960723,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7558288574219,288.0540771484375,290.85089111328125,288.9398803710937,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828990470696164e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0610217005014419,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7533264160156,288.0516052246094,290.85089111328125,288.9398803710937,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0689273224158069e-13,-9.787670019134741e-18,-1.06882947316974e-13,2.1005740549751017e-12,0.0,0.0,0.0,0.0,60.0,0.0591687709093093,-0.0,-5.0667066688909605e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7514953613281,288.0498352050781,290.85089111328125,288.9398803710937,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0573159754276275,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7503662109375,288.0487365722656,290.85089111328125,288.9398803710937,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0555768013000488,-0.0,-2.585922727093429e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.75,288.0483703613281,290.85089111328125,288.9398803710937,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0538377612829208,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7501525878906,288.0484924316406,290.85089111328125,288.9398803710937,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0522107109427452,-0.0,-3.4000949100569083e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7506103515625,288.0489501953125,290.85089111328125,288.9398803710937,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0505837947130203,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7513732910156,288.0497131347656,290.85089111328125,288.9398803710937,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.049080740660429,-0.0,-5.0667609030781935e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.75250244140625,288.0508117675781,290.85089111328125,288.9398803710937,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0475778356194496,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.75396728515625,288.05224609375,290.85089111328125,288.9398803710937,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0461754985153675,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7558288574219,288.0540466308594,290.85089111328125,288.9398803710937,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0448081828653812,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,5.11685745857582e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,5.388312409107532e-13,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,3.9797879618566633e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,5.388299940782548e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,2.555971710324623e-12,286.27081298828125,294.1499938964844,288.758056640625,288.0562438964844,290.85089111328125,288.9398803710937,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,2.738643188095191e-13,-7.932430463812019e-18,-2.7385640413365997e-13,-2.9438558795530367e-12,0.0,0.0,0.0,0.0,60.0,0.0434772707521915,-0.0,-2.026706727813993e-24,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.7606811523437,288.0588073730469,290.85089111328125,288.9398803710937,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0421464815735816,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.76373291015625,288.0617980957031,290.85089111328125,288.9398803710937,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0408979393541812,-0.0,-5.067002491730419e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7672119140625,288.0652160644531,290.85089111328125,288.9398803710937,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0396495126187801,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7711486816406,288.069091796875,290.85089111328125,288.9398803710937,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.16925738548091e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0384668335318565,-0.0,-5.262814482438593e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.77557373046875,288.0733947753906,290.85089111328125,288.9398803710937,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0372842550277709,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.78045654296875,288.07818603515625,290.85089111328125,288.9398803710937,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843924646465e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0361787602305412,-0.0,-5.0668378170164535e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.78582763671875,288.0834655761719,290.85089111328125,288.9398803710937,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0350733697414398,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.791748046875,288.0892639160156,290.85089111328125,288.9398803710937,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169256558300297e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0340245440602302,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.7981872558594,288.0955505371094,290.85089111328125,288.9398803710937,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4929561453362888e-12,-6.509523886675348e-18,2.492962650549324e-12,-3.917883378834475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330029763281345,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8051452636719,288.1023864746094,290.85089111328125,288.9398803710937,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4929561453362888e-12,-6.509523059494734e-18,2.492962650549324e-12,-3.917883378834475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0320105701684951,-0.0,-2.6497196983306834e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.8127136230469,288.1097717285156,290.85089111328125,288.9398803710937,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550843097465852e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0310182459652423,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8208312988281,288.11773681640625,290.85089111328125,288.9398803710937,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169255731119684e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0300962906330823,-0.0,-1.73210240537366e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8295288085937,288.12628173828125,290.85089111328125,288.9398803710937,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169255731119684e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0291744228452444,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8388671875,288.13543701171875,290.85089111328125,288.9398803710937,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4929561453362888e-12,-6.509523059494734e-18,2.492962650549324e-12,-3.917883378834475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282990429550409,-0.0,-3.192642197655852e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.84881591796875,288.1451721191406,290.85089111328125,288.9398803710937,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4929561453362888e-12,-6.509523059494734e-18,2.492962650549324e-12,-3.917883378834475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0274237357079982,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.85943603515625,288.15557861328125,290.85089111328125,288.9398803710937,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.548613447020398e-12,-7.12793527955826e-18,2.5486206027547365e-12,-2.236406806271907e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266017355024814,-0.0,-5.066615456848795e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8706970214844,288.1665954589844,290.85089111328125,288.9398803710937,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0257798098027706,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.88262939453125,288.17828369140625,290.85089111328125,288.9398803710937,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0250062309205532,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.8952331542969,288.1906433105469,290.85089111328125,288.9398803710937,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.182898798915433e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.024252526462078,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9085693359375,288.2037048339844,290.85089111328125,288.9398803710937,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828987161973717e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.023527992889285,-0.0,-3.6078327716735343e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9226379394531,288.2174987792969,290.85089111328125,288.9398803710937,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254076758459e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0228035263717174,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9374389648437,288.23199462890625,290.85089111328125,288.9398803710937,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254076758459e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0221155062317848,-0.0,-2.048304186848865e-34,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9529724121094,288.2472229003906,290.85089111328125,288.9398803710937,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254076758459e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0214275401085615,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,288.96929931640625,288.2632141113281,290.85089111328125,288.9398803710937,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.548613447020398e-12,-7.127934452377647e-18,2.5486206027547365e-12,-2.236406806271907e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0207818988710641,-0.0,-5.066597214440362e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,288.9864196777344,288.27996826171875,290.85089111328125,288.9398803710937,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254076758459e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0201363116502761,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0043029785156,288.2975158691406,290.85089111328125,288.9398803710937,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0689273224158069e-13,-9.787667537592905e-18,-1.06882947316974e-13,2.1005740549751017e-12,0.0,0.0,0.0,0.0,60.0,0.0195295643061399,-0.0,-5.066622359381716e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
