time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.0230407714844,288.3158569335937,290.85089111328125,288.9398803710937,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828987161973717e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0189228672534227,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.0426025390625,288.33502197265625,290.85089111328125,288.9398803710937,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828987161973717e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0183611754328012,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.0630187988281,288.35504150390625,290.85089111328125,288.9398803710937,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,2.818056118319978e-12,-1.1828987161973717e-17,-2.818044192096081e-12,4.756077909978673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178122352808713,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.0843200683594,288.3758850097656,290.85089111328125,288.9398803710937,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8737132031636525e-12,-1.1210574528319885e-17,-2.873701927461059e-12,3.0746013374161048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172774158418178,-0.0,-5.066999533502025e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.1064758300781,288.3976135253906,290.85089111328125,288.9398803710937,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0167426411062479,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.1295471191406,288.4201965332031,290.85089111328125,288.9398803710937,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.016233030706644,-0.0,-6.124480540183885e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.1535339355469,288.4436950683594,290.85089111328125,288.9398803710937,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0157234538346529,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.1784362792969,288.4681091308594,290.85089111328125,288.9398803710937,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0152464536949992,-0.0,-4.818376598782e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.2043151855469,288.4934387207031,290.85089111328125,288.9398803710937,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0147694926708936,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.2311096191406,288.51971435546875,290.85089111328125,288.9398803710937,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0143221411854028,-0.0,-3.66872418260672e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.2589111328125,288.5469665527344,290.85089111328125,288.9398803710937,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0138748278841376,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.2877197265625,288.5751647949219,290.85089111328125,288.9398803710937,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0134548926725983,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.3175354003906,288.6043701171875,290.85089111328125,288.9398803710937,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0130458530038595,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.3483581542969,288.63458251953125,290.85089111328125,288.9398803710937,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0126484232023358,-0.0,-2.0761154476152035e-35,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.3802490234375,288.6658020019531,290.85089111328125,288.9398803710937,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0122510241344571,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.4131774902344,288.6980895996094,290.85089111328125,288.9398803710937,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0118803139775991,-0.0,-9.664771202991064e-36,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.4472045898437,288.7314147949219,290.85089111328125,288.9398803710937,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0115096336230635,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,-2.5584287292879093e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,-2.694156204553766e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,-1.9898939809283322e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,-2.694149970391274e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,-1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.4822998046875,288.76580810546875,290.85089111328125,288.9398803710937,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0689273224158069e-13,-9.787667537592905e-18,-1.06882947316974e-13,2.1005740549751017e-12,0.0,0.0,0.0,0.0,60.0,0.011161315254867,-0.0,-5.066748577126551e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.5185241699219,288.80126953125,290.85089111328125,288.9398803710937,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0108130257576704,-0.0,-0.0,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0,286.27081298828125,294.1499938964844,289.55584716796875,288.8378601074219,290.85089111328125,288.9398803710937,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6254993228173586e-13,-9.169254903939073e-18,-1.625407572208512e-13,4.19097319782208e-13,0.0,0.0,0.0,0.0,60.0,0.0104856686666607,-0.0,-2.6723505187587494e-36,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.5943298339844,288.87554931640625,290.85089111328125,288.9398803710937,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8737132031636525e-12,-1.1210574528319885e-17,-2.873701927461059e-12,3.0746013374161048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0101583376526832,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.63397216796875,288.9143981933594,290.85089111328125,288.9398803710937,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550840615924016e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0098699079826474,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.6747741699219,288.954345703125,290.85089111328125,288.9398803710937,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550841443104627e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0095728803426027,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.7167358398437,288.9955139160156,290.85089111328125,288.9398803710937,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550840615924016e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0092833945527672,-0.0,-5.066594256211967e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.75994873046875,289.0378112792969,290.85089111328125,288.9398803710937,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550840615924016e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0089939283207058,-0.0,-5.066788513209878e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,2.5584287292879093e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,2.694156204553766e-13,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,1.9898939809283322e-13,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,2.694149970391274e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,1.2779858551623113e-12,286.27081298828125,294.1499938964844,289.8043518066406,289.0813293457031,290.85089111328125,288.9398803710937,285.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550840615924016e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0087234368547797,-0.0,-5.067015310720129e-25,0.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.050000000745058,2.5584287292879093e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.050000000745058,2.694156204553766e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.050000000745058,1.9898939809283322e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.291259765625,0.0,0.050000000745058,2.694149970391274e-13,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.050000000745058,1.2779858551623113e-12,286.27081298828125,290.2820129394531,289.8500061035156,289.12603759765625,290.85089111328125,288.9398803710937,285.1297302246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.1820712554562762e-13,-8.550840615924016e-18,-2.18198573900992e-13,-1.262379306990469e-12,0.0,0.0,0.0,0.0,60.0,0.0084529649466276,-0.0,-5.066788513209878e-25,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.6326166391372681,0.050000000745058,0.0406944639980793,298.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.6326166391372681,0.050000000745058,0.042853258550167,298.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.6326166391372681,0.050000000745058,0.0316512696444988,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6326166391372681,0.050000000745058,0.0428532361984252,298.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6326166391372681,0.050000000745058,0.2032772004604339,285.37603759765625,290.22418212890625,289.8966369628906,289.1712646484375,295.4039306640625,296.57861328125,285.30865478515625,1.0,0.1097005233168602,0.0815554782748222,0.0815554782748222,1.0,1.0,-0.433709979057312,0.0004413693968672,0.4332686066627502,-0.1318130493164062,0.0,0.0,0.0,10.227294921875,60.0,1336.8367919921875,0.0,12.235235214233398,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.6316719651222229,0.050000000745058,0.0452786833047866,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.6316719651222229,0.050000000745058,0.0476806350052356,298.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.6316719651222229,0.050000000745058,0.0352167524397373,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.6316719651222229,0.050000000745058,0.0476806350052356,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.6316719651222229,0.050000000745058,0.2261763960123062,285.94464111328125,290.1654663085937,289.9440002441406,289.2161865234375,295.9851379394531,298.4940185546875,286.6581420898437,1.0,0.1210865303874015,0.1631109565496444,0.1631109565496444,1.0,1.0,-0.4823550283908844,0.0165543518960475,0.4658006727695465,-0.1274517625570297,0.0,0.0,0.0,12.491637229919434,60.0,2710.675537109375,0.0,16.693885803222656,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.5987364649772644,0.050000000745058,0.0455388836562633,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.5987364649772644,0.050000000745058,0.0479546338319778,298.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.5987364649772644,0.050000000745058,0.0354191288352012,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.5987364649772644,0.050000000745058,0.0479546338319778,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.5987364649772644,0.050000000745058,0.2274761497974395,287.2919921875,290.1058654785156,289.9920349121094,289.2608337402344,295.9808044433594,298.536376953125,287.8838195800781,1.0,0.1312962025403976,0.2446664422750473,0.2446664422750473,1.0,1.0,-0.4852253496646881,0.0336944833397865,0.4515308737754822,-0.1111214831471443,0.0,0.0,0.0,16.249053955078125,60.0,2838.717041015625,0.0,19.96201705932617,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5709404349327087,0.050000000745058,0.0456812120974063,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5709404349327087,0.050000000745058,0.0481045171618461,298.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5709404349327087,0.050000000745058,0.0355298295617103,298.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5709404349327087,0.050000000745058,0.0481045171618461,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5709404349327087,0.050000000745058,0.2281871140003204,288.3282165527344,290.04547119140625,290.0407409667969,289.30523681640625,296.0174255371094,298.56549072265625,288.7610778808594,1.0,0.1405835151672363,0.3262219130992889,0.3262219130992889,1.0,1.0,-0.4867424070835113,0.0615290850400924,0.4252133369445801,-0.0837855413556099,0.0,0.0,0.0,20.02794647216797,60.0,2644.763671875,0.0,23.18467903137207,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.5492048263549805,0.050000000745058,0.0458181798458099,298.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.5492048263549805,0.050000000745058,0.0482487492263317,298.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.5492048263549805,0.050000000745058,0.0356363616883754,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.5492048263549805,0.050000000745058,0.0482487492263317,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.5492048263549805,0.050000000745058,0.2288713008165359,289.1373291015625,289.9842529296875,290.0901184082031,289.3493347167969,296.0572814941406,298.6037902832031,289.5142517089844,1.0,0.1489701122045517,0.4077773988246918,0.4077773988246918,1.0,1.0,-0.4882025420665741,0.099661186337471,0.3885413706302643,-0.0461817495524883,0.0,0.0,0.0,23.69976234436035,60.0,2410.0185546875,0.0,26.33048248291016,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.5324426293373108,0.050000000745058,0.045949351042509,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.5324426293373108,0.050000000745058,0.0483868792653083,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.5324426293373108,0.050000000745058,0.0357383862137794,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.5324426293373108,0.050000000745058,0.0483868792653083,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.5324426293373108,0.050000000745058,0.2295265346765518,289.8618469238281,289.9222717285156,290.1401062011719,289.3931884765625,296.01690673828125,298.60516357421875,290.20867919921875,1.0,0.1565137207508087,0.5262219309806824,0.5262219309806824,0.9985446333885192,1.0,-0.4895997941493988,0.1550893187522888,0.33451047539711,0.0086636394262313,0.0,0.0,0.0,27.21444702148437,60.0,2175.5927734375,0.0,29.3533935546875,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.5195799469947815,0.050000000745058,0.0460729897022247,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.5195799469947815,0.050000000745058,0.0485170781612396,298.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.5195799469947815,0.050000000745058,0.0358345471322536,298.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.5195799469947815,0.050000000745058,0.0485170781612396,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.5195799469947815,0.050000000745058,0.230144128203392,290.5179138183594,289.8595275878906,290.1907043457031,289.4367370605469,295.4072265625,298.5727844238281,290.8132019042969,1.0,0.163279727101326,0.6446664333343506,0.6446664333343506,0.9970892667770386,1.0,-0.4909172654151916,0.191596120595932,0.2993211448192596,0.0446931459009647,0.0,0.0,0.0,30.52528953552246,60.0,1836.953125,-0.0,32.22172164916992,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.5096351504325867,0.050000000745058,0.0461882688105106,298.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.5096351504325867,0.050000000745058,0.0486384704709053,298.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.5096351504325867,0.050000000745058,0.035924207419157,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.5096351504325867,0.050000000745058,0.0486384704709053,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.5096351504325867,0.050000000745058,0.230719968676567,291.0567626953125,289.7960510253906,290.24188232421875,289.47998046875,295.0731506347656,298.5318298339844,291.2901916503906,1.0,0.1693291664123535,0.7631109356880188,0.7631109356880188,0.995633900165558,1.0,-0.4921450912952423,0.207228198647499,0.2849169075489044,0.0599619522690773,0.0,0.0,0.0,33.60993194580078,60.0,1511.007568359375,-0.0,34.91344451904297,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5018211007118225,0.050000000745058,0.0462946370244026,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5018211007118225,0.050000000745058,0.0487504824995994,298.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5018211007118225,0.050000000745058,0.0360069386661052,298.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5018211007118225,0.050000000745058,0.0487504824995994,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5018211007118225,0.050000000745058,0.2312512993812561,291.4977111816406,289.7319030761719,290.29364013671875,289.52294921875,294.9587097167969,298.5015563964844,291.701171875,1.0,0.1747119128704071,0.8815554976463318,0.8815554976463318,0.9941785335540771,1.0,-0.4932789802551269,0.2132962346076965,0.2799827456474304,0.0657292008399963,0.0,0.0,0.0,36.45503234863281,60.0,1275.0198974609375,-0.0,37.41040802001953,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8543395996094,0.495523989200592,0.050000000745058,0.0463920421898365,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8543395996094,0.495523989200592,0.050000000745058,0.048853050917387,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8543395996094,0.495523989200592,0.050000000745058,0.036082699894905,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8543395996094,0.495523989200592,0.050000000745058,0.048853050917387,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8543395996094,0.495523989200592,0.050000000745058,0.2317378520965576,291.8921203613281,289.6670837402344,290.3459167480469,289.5656433105469,294.9248352050781,298.4808349609375,292.078369140625,1.0,0.1794881522655487,1.0,1.0,0.9927231073379515,1.0,-0.494316816329956,0.215874969959259,0.278441846370697,0.0680466070771217,0.0,0.0,0.0,39.05998229980469,60.0,1101.663818359375,-0.0,39.70732498168945,1.0,281.2972717285156,283.828125,293.6645202636719,295.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.155958834507372e-21,4.077979417253686e-21,4.077979417253686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5640563964844,0.4902970194816589,0.050000000745058,0.0464807003736496,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5640563964844,0.4902970194816589,0.050000000745058,0.0489464178681373,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5640563964844,0.4902970194816589,0.050000000745058,0.0361516550183296,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5640563964844,0.4902970194816589,0.050000000745058,0.0489464178681373,298.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5640563964844,0.4902970194816589,0.050000000745058,0.2321807295083999,292.68804931640625,289.60162353515625,290.398681640625,289.6080322265625,294.86767578125,298.4673156738281,294.29443359375,1.0,0.1837227344512939,1.0,1.0,0.7941784858703613,1.0,-0.4952615797519684,0.2224572449922561,0.272804319858551,0.0743717849254608,1.0,1.0,0.0,41.431640625,60.0,-3768.262451171875,-0.0,41.80817031860352,1.0,298.9846496582031,293.3646545410156,294.4793395996094,295.7231140136719,293.1499938964844,293.1499938964844,283.1499938964844,1475.8741455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1825392991304397,1.0,0.0,0.0,0.7990429401397705,0.7990492582321167,6.697901255847682e-08,4.216758728027344,4.216748237609863,1.0190516150032636e-05,0.0,0.0,0.0,5958.52001953125,0.0,16.584331512451172,1887.3505859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4656982421875,0.4858527481555938,0.050000000745058,0.0465605668723583,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4656982421875,0.4858527481555938,0.050000000745058,0.0490305162966251,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4656982421875,0.4858527481555938,0.050000000745058,0.0362137742340564,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4656982421875,0.4858527481555938,0.050000000745058,0.0490305162966251,298.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4656982421875,0.4858527481555938,0.050000000745058,0.2325796633958816,295.7156677246094,289.1657409667969,290.45196533203125,289.650146484375,294.5100402832031,298.46612548828125,296.0612487792969,1.0,0.1874636262655258,1.0,1.0,0.595633864402771,1.0,-0.4961124956607818,0.2551966607570648,0.240915834903717,0.1067599654197692,1.0,1.0,0.0,43.57154846191406,48.0,1703.2357177734375,-0.0,43.71451187133789,1.0,292.5703430175781,296.6918640136719,295.3768920898437,297.8384704589844,293.1499938964844,293.1499938964844,283.1499938964844,2091.766845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105074048042297,1.0,0.0,0.0,0.9633306860923768,0.9633325338363647,6.295437771086655e-08,4.264495372772217,4.264485836029053,9.79811647994211e-06,0.0,0.0,0.0,7765.9599609375,0.0,27.471206665039062,1895.2423095703125,0.0,540.2271728515625,0.2484729140996933,1.0,0.0,3.0,1.0,0.0
