time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3506774902344,0.4838652014732361,0.050000000745058,0.0465971566736698,298.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3506774902344,0.4838652014732361,0.050000000745058,0.0490690506994724,298.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3506774902344,0.4838652014732361,0.050000000745058,0.0362422317266464,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3506774902344,0.4838652014732361,0.050000000745058,0.0490690506994724,298.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3506774902344,0.4838652014732361,0.050000000745058,0.2327624559402465,292.9338684082031,289.1044616699219,290.5057373046875,289.6919250488281,293.1159362792969,298.4715576171875,289.6158142089844,1.0,0.1888831704854965,1.0,1.0,0.3970892429351806,1.0,-0.496502548456192,0.360812246799469,0.135690301656723,0.2118099480867386,1.0,1.0,0.0,44.564414978027344,48.0,12262.44921875,-0.0,44.61571502685547,1.0,282.90826416015625,289.12261962890625,295.1540832519531,298.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,3474.03369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549937963485718,1.0,0.0,0.0,1.237200140953064,1.2372028827667236,1.021863198502615e-07,4.265881061553955,4.265871047973633,9.78629759629257e-06,0.0,0.0,0.0,5945.08837890625,0.0,58.030399322509766,1895.4312744140625,0.0,2068.808349609375,0.3125286102294922,1.0,0.0,3.0,1.0,0.0
18166440,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.4836784601211548,0.050000000745058,0.0466006062924861,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.4836784601211548,0.050000000745058,0.0490726828575134,298.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.4836784601211548,0.050000000745058,0.0362449139356613,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.4836784601211548,0.050000000745058,0.0490726828575134,298.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.4836784601211548,0.050000000745058,0.2327796816825866,287.24932861328125,288.68365478515625,290.5599365234375,289.7334289550781,291.3955078125,298.4554748535156,285.5514831542969,1.0,0.1889348477125167,1.0,1.0,0.1985446214675903,1.0,-0.4965396225452423,0.4606619477272033,0.0358776897192001,0.311190664768219,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67123794555664,36.0,8518.7900390625,-0.0,44.72838973999024,1.0,282.8005676269531,284.7955627441406,293.8876647949219,295.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,73911.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076915740966797,1.0,0.0,0.0,1.127768635749817,1.1277834177017212,8.486707514521188e-08,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,0.0,2875.576416015625,0.0,208.15074157714844,1895.4368896484373,0.0,2541.951171875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.4849027693271637,0.050000000745058,0.0465779937803745,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.4849027693271637,0.050000000745058,0.0490488708019256,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.4849027693271637,0.050000000745058,0.0362273268401622,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.4849027693271637,0.050000000745058,0.0490488708019256,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.4849027693271637,0.050000000745058,0.2326667159795761,285.31170654296875,288.6268615722656,290.61456298828125,289.7746276855469,290.643310546875,298.4236755371094,285.4239196777344,1.0,0.1877569109201431,1.0,1.0,0.0,1.0,-0.4962989389896393,0.496297150850296,1.7698476995064991e-06,0.3467151224613189,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07212066650391,36.0,2955.963134765625,-0.0,44.20115280151367,1.0,282.9115905761719,284.8676452636719,292.7021484375,293.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22877.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367225289344788,1.0,0.0,0.0,0.0018008967163041,0.2396935671567917,3.415048799304543e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,308.0827331542969,0.0,11.349467277526855,1895.4371337890625,0.0,1911.7269287109373,0.2467857599258422,1.0,0.0,3.0,1.0,0.0
18166560,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.48737233877182,0.050000000745058,0.0465328767895698,298.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.48737233877182,0.050000000745058,0.0490013621747493,298.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.48737233877182,0.050000000745058,0.036192238330841,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.48737233877182,0.050000000745058,0.0490013621747493,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.48737233877182,0.050000000745058,0.2324413508176803,285.9578857421875,288.2215881347656,290.6695861816406,289.81549072265625,290.9324951171875,298.3936767578125,286.4468994140625,1.0,0.1854878962039947,1.0,1.0,0.1996610760688781,1.0,-0.4958170354366302,0.4665802419185638,0.0292367842048406,0.3172615766525268,5.551115123125783e-17,5.551115123125783e-17,0.0,42.861209869384766,25.0,2787.84814453125,-0.0,43.11798858642578,1.0,282.9112243652344,284.8691101074219,291.9123229980469,292.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,20357.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013721227645874,1.0,0.0,0.0,1.8805769286700524e-05,0.3675374388694763,3.5661312227860973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.478182770777494e-05,0.0,15.699312210083008,1895.4371337890625,0.0,936.4677124023438,0.2397101372480392,1.0,0.0,3.0,1.0,0.0
18166620,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.492734283208847,0.050000000745058,0.0464385151863098,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.492734283208847,0.050000000745058,0.0489019937813282,298.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.5661094784736633,0.1815351098775863,0.0514101460576057,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.492734283208847,0.050000000745058,0.0489019937813282,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.492734283208847,0.050000000745058,0.2319699972867965,286.8986511230469,288.16949462890625,290.7250061035156,289.8560791015625,292.1786499023437,298.3715515136719,287.3221435546875,1.0,0.1825907230377197,1.0,1.0,0.3993221521377563,1.0,-0.5131152272224426,0.388227641582489,0.1248875930905342,0.2344858199357986,5.551115123125783e-17,5.551115123125783e-17,0.0,40.45466613769531,25.0,2448.25146484375,-0.0,43.01811599731445,1.0,282.9111328125,284.869140625,291.47705078125,291.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,19159.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371775984764099,1.0,0.0,0.0,1.7008758732117712e-05,0.4118063151836395,3.2253645826201e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.429855496506207e-05,0.0,16.68289566040039,1895.4371337890625,0.0,346.9271240234375,0.2359772473573684,1.0,0.0,3.0,1.0,0.0
18166680,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.507005512714386,0.050000000745058,0.0462220385670661,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.507005512714386,0.050000000745058,0.0486740320920944,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.785149872303009,0.1802698671817779,0.1226512119174003,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.507005512714386,0.050000000745058,0.0486740320920944,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.507005512714386,0.050000000745058,0.2308886498212814,287.8548583984375,287.7801513671875,290.78076171875,289.8963317871094,294.0740661621094,298.3272399902344,288.2557067871094,1.0,0.1801561713218689,1.0,1.0,0.5989832282066345,1.0,-0.5965101718902588,0.314345508813858,0.2821646630764007,0.1434197276830673,5.551115123125783e-17,5.551115123125783e-17,0.0,35.340545654296875,25.0,2573.02294921875,-0.0,47.93025207519531,1.0,282.9110717773437,284.869140625,291.2828063964844,291.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,18521.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261806845664978,1.0,0.0,0.0,1.6449201211798936e-05,0.4419686496257782,3.119255884403288e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.408308111829683e-05,0.0,17.409696578979492,1895.4371337890625,0.0,0.0,0.2343893200159073,1.0,0.0,3.0,1.0,0.0
18166740,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63238525390625,0.5130596160888672,0.050000000745058,0.0461458712816238,298.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64093017578125,0.5535604357719421,0.1609528809785843,0.0586362592875957,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285827636719,0.8023857474327087,0.1798835098743438,0.1263909190893173,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63238525390625,0.5130596160888672,0.050000000745058,0.0485938228666782,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63238525390625,0.5130596160888672,0.050000000745058,0.2305081784725189,288.7521667480469,287.7330322265625,290.8368835449219,289.936279296875,294.85498046875,298.26788330078125,289.0726318359375,1.0,0.1783009320497512,1.0,1.0,0.7986443042755127,1.0,-0.6122990846633911,0.2752679884433746,0.3370311260223388,0.100565031170845,5.551115123125783e-17,5.551115123125783e-17,0.0,33.429527282714844,25.0,2521.048095703125,-0.0,47.86312484741211,1.0,282.9110107421875,284.8691711425781,291.2292175292969,291.2722473144531,293.1499938964844,293.1499938964844,283.1499938964844,18197.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0868457108736038,1.0,0.0,0.0,1.6160942323040217e-05,0.4619383811950683,3.064593392422543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.402435322641395e-05,0.0,17.94975471496582,1895.4371337890625,0.0,0.0,0.2338912487030029,1.0,0.0,3.0,1.0,0.0
18166800,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4952697753906,0.6646260023117065,0.1609424203634262,0.0779822915792465,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6093139648437,0.8089969158172607,0.1622946262359619,0.147462397813797,298.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191711425781,0.8499796390533447,0.1831442564725875,0.1273599117994308,298.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.5485444664955139,0.050000000745058,0.0482527986168861,298.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.5485444664955139,0.050000000745058,0.2288905084133148,289.5834350585937,287.3599548339844,290.8932800292969,289.9759216308594,295.0377502441406,298.22515869140625,289.5881042480469,1.0,0.1789247691631317,1.0,1.0,0.9983053803443908,1.0,-0.7558802962303162,0.3266041278839111,0.429276168346405,0.1244179531931877,0.8632836937904358,0.8632836937904358,0.0,26.10584831237793,43.0,6657.33642578125,-0.0,58.09368896484375,1.0,283.4719543457031,289.3726501464844,291.2167053222656,291.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,12554.0068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4905219376087188,0.8489515781402588,1.605500088430745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3915.28173828125,0.0,30.913991928100582,1895.4371337890625,0.0,0.0,0.2546198666095733,1.0,0.0,3.0,1.0,0.0
18166860,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.8857773542404175,0.1602342426776886,0.0961901098489761,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215637207031,0.8857773542404175,0.1637452542781829,0.1012928187847137,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.8857773542404175,0.1910043954849243,0.0748145282268524,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07440185546875,0.82352614402771,0.1469130665063858,0.0809396058320999,298.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.9771808385849,0.1513379067182541,0.6315052509307861,287.70623779296875,287.3179931640625,290.95001220703125,290.0152282714844,295.0062866210937,298.20904541015625,287.2676086425781,1.0,0.1874406486749649,1.0,1.0,0.7986443042755127,1.0,-0.9934215545654296,0.4371317028999328,0.5562898516654968,0.2005558758974075,0.1503347307443618,0.1503347307443618,0.0,13.58337688446045,43.0,10845.2734375,-0.0,93.49693298339844,1.0,283.5853881835937,286.8259582519531,292.2200012207031,292.96490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18166.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8935012817382812,0.9059052467346193,5.327013496980727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4324.00830078125,0.0,52.81297302246094,1895.4371337890625,0.0,0.0,0.286194235086441,1.0,0.0,3.0,1.0,0.0
18166920,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.8863150477409363,0.159945860505104,0.0965519472956657,298.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04864501953125,0.8863150477409363,0.1662726104259491,0.1016738563776016,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.8863150477409363,0.1987503319978714,0.07509595900774,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0984191894531,0.9814815521240234,0.1451616138219833,0.13536337018013,297.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608215332031,0.8863150477409363,0.1508660316467285,0.4822969734668731,288.13348388671875,286.9615478515625,291.0069885253906,290.0542297363281,294.6584167480469,298.1922607421875,288.42645263671875,1.0,0.1954850256443023,1.0,1.0,0.5989832282066345,1.0,-1.0679025650024414,0.5356107950210571,0.5322917699813843,0.2755025327205658,0.7593221664428711,0.7593221664428711,0.0,14.400911331176758,63.0,8072.6923828125,-0.0,95.42205810546876,1.0,283.5003356933594,287.3965759277344,292.68341064453125,292.95050048828125,293.1499938964844,293.1499938964844,283.1499938964844,19348.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3454615175724029,0.6020146012306213,8.145473628928812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2004.0601806640625,0.0,27.475542068481445,1895.4371337890625,0.0,0.0,0.2619807422161102,1.0,0.0,3.0,1.0,0.0
18166980,297.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.8941838145256042,0.1600767523050308,0.1019981354475021,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.8941838145256042,0.1685908287763595,0.1074089482426643,298.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.8941838145256042,0.2046713531017303,0.0793318822979927,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283874511719,0.9745469689369202,0.1419562250375747,0.1361382007598877,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.8965974450111389,0.1509998440742492,0.513515293598175,287.09844970703125,286.9248962402344,291.064208984375,290.0929260253906,293.4060363769531,298.1548156738281,286.7500915527344,1.0,0.2057063579559326,1.0,1.0,0.3993221521377563,1.0,-1.12612783908844,0.7799176573753357,0.3462101817131042,0.5082876086235046,0.4191918075084686,0.4191918075084686,0.0,15.545215606689451,63.0,13651.6298828125,-0.0,110.97323608398438,1.0,283.2929382324219,286.2707214355469,293.3917236328125,294.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,9885.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0444483160972595,1.0,0.0,0.0,1.2716730833053589,1.2785402536392212,1.0790569859864264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4729.189453125,0.0,79.80730438232422,1895.4371337890625,0.0,0.0,0.3329963982105255,1.0,0.0,3.0,1.0,0.0
18167040,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966552734375,0.8946720361709595,0.1592216491699218,0.1023442521691322,297.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966552734375,0.8946720361709595,0.1699923723936081,0.1077734231948852,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966552734375,0.8946720361709595,0.208663135766983,0.0796010792255401,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.9670247435569764,0.139083132147789,0.1331502795219421,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21685791015625,0.9362227916717528,0.1495768874883651,0.5777397155761719,287.2699584960937,286.5852966308594,291.12164306640625,290.1312866210937,291.90185546875,298.103759765625,287.5326232910156,1.0,0.2180931568145752,1.0,1.0,0.1996610760688781,1.0,-1.200692057609558,1.0832664966583252,0.1174255311489105,0.7962924838066101,0.7425483465194702,0.7425483465194702,0.0,16.665496826171875,83.0,9215.6240234375,-0.0,132.66021728515625,1.0,283.3000793457031,286.6341552734375,293.9161071777344,294.28228759765625,293.1499938964844,293.1499938964844,283.1499938964844,21702.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1552126258611679,1.0,0.0,0.0,0.4888651669025421,0.5944429636001587,1.5946731934946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2691.0634765625,0.0,31.185157775878903,1895.4371337890625,0.0,0.0,0.2778739631175995,1.0,0.0,3.0,1.0,0.0
18167100,297.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.8941059112548828,0.1595590710639953,0.1019404232501983,297.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.8941059112548828,0.1719559282064438,0.1073481738567352,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.8941059112548828,0.2126380205154419,0.0792869925498962,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.9633578062057496,0.137687548995018,0.1313807517290115,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.9784025549888612,0.1475139558315277,0.6539186239242554,286.60009765625,286.5541687011719,291.1792907714844,290.1693115234375,291.1768798828125,298.0614624023437,286.4127502441406,1.0,0.2325706034898758,1.0,1.0,0.0,1.0,-1.288715362548828,1.288707971572876,7.3294700086989906e-06,0.983782947063446,0.5175892114639282,0.5175892114639282,0.0,18.002685546875,83.0,14697.4287109375,-0.0,161.53257751464844,1.0,283.2944030761719,286.1084899902344,294.4615478515625,295.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,10060.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307467371225357,1.0,0.0,0.0,1.3446664810180664,1.3465232849121094,1.2064869281402937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4975.794921875,0.0,91.09521484375,1895.4371337890625,0.0,128.17808532714844,0.3496951460838318,1.0,0.0,3.0,1.0,0.0
18167160,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.9793897271156312,0.1568759083747863,0.1429736763238906,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398376464844,0.9176881909370422,0.1724985688924789,0.1256524324417114,298.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.9176881909370422,0.2146756500005722,0.0928064584732055,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9295398592948914,0.1361866891384124,0.1298745721578598,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.9523074626922609,0.1444994956254959,0.6565824747085571,286.7846984863281,286.2316589355469,291.23712158203125,290.20703125,291.232421875,298.0084228515625,286.941650390625,1.0,0.2487321496009826,1.0,1.0,0.0,1.0,-1.37839674949646,1.3783951997756958,1.58918442139111e-06,1.055763602256775,0.8409175872802734,0.8409175872802734,0.0,20.5732364654541,103.0,12069.806640625,-0.0,197.4877777099609,1.0,283.29351806640625,286.4806823730469,294.3333435058594,295.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,18651.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163880050182342,1.0,0.0,0.0,0.7949696183204651,0.794981837272644,4.2169119751633843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.994140625,0.0,43.69013214111328,1895.4371337890625,0.0,305.5020446777344,0.3137780427932739,1.0,0.0,3.0,1.0,0.0
18167220,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.9001229405403137,0.1528475284576416,0.1394887417554855,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.9358457922935486,0.1707624346017837,0.1629195064306259,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9715260863304138,0.2137627303600311,0.1335721909999847,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.86175936460495,0.1358077377080917,0.129194751381874,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691833496094,0.8779175281524658,0.1430636197328567,0.6477457880973816,287.0708923339844,286.2061462402344,291.29510498046875,290.2444152832031,291.2906494140625,297.95709228515625,287.0726013183594,1.0,0.2658616900444031,1.0,1.0,0.0,1.0,-1.4541597366333008,1.454158067703247,1.751851300468843e-06,1.1164450645446775,1.0,1.0,0.0,25.579465866088867,103.0,13517.18359375,-0.0,238.90255737304688,1.0,283.32623291015625,286.6966552734375,294.0575561523437,295.1772155761719,293.1499938964844,293.1499938964844,283.1499938964844,13680.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810836613178253,1.0,0.0,0.0,0.969474732875824,0.9694786071777344,6.271427821502584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.23193359375,0.0,50.937232971191406,1895.4371337890625,0.0,452.176025390625,0.3433833122253418,1.0,0.0,3.0,1.0,0.0
18167280,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.7712031602859497,0.1506410390138626,0.13741435110569,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8010326623916626,0.1691057085990905,0.1617096066474914,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8589194416999817,0.2097412943840026,0.1484901010990142,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.7438936829566956,0.1355822086334228,0.1295690983533859,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.7555786371231079,0.1420018672943115,0.6452938318252563,287.0410461425781,285.9009094238281,291.3532409667969,290.281494140625,291.34869384765625,297.8841857910156,287.0254211425781,1.0,0.2808140516281128,1.0,1.0,0.0,1.0,-1.4235074520111084,1.4235056638717651,1.686399627942592e-06,1.0935146808624268,1.0,1.0,0.0,40.89891815185547,91.0,13758.0146484375,-0.0,271.65185546875,1.0,283.3188171386719,286.6529235839844,293.8348083496094,295.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,14801.9755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231499671936035,1.0,0.0,0.0,1.0030609369277954,1.0030648708343506,6.713486300213847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4745.208984375,0.0,56.70944595336914,1895.4371337890625,0.0,583.2850341796875,0.3583587110042572,1.0,0.0,3.0,1.0,0.0
18167340,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.7455006241798401,0.14959716796875,0.1361724436283111,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464111328125,0.7740933895111084,0.1680747419595718,0.1608274281024933,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8304518461227417,0.2079792022705078,0.1468279212713241,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.7225727438926697,0.1355776637792587,0.1296722143888473,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.7323251366615295,0.1413119286298751,0.6423731446266174,286.9447937011719,285.881103515625,291.4114685058594,290.3182373046875,291.4070129394531,297.8268127441406,286.9345092773437,1.0,0.2918644249439239,1.0,1.0,0.0,1.0,-1.459267020225525,1.4592653512954712,1.7637520386415415e-06,1.1210806369781494,1.0,1.0,0.0,47.05069351196289,91.0,14304.671875,-0.0,294.0470886230469,1.0,283.3088073730469,286.5623779296875,293.64971923828125,294.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,15963.5029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446905493736267,1.0,0.0,0.0,1.0599702596664429,1.0599746704101562,7.496884535385109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4722.2470703125,0.0,65.65547943115234,1895.4371337890625,0.0,664.8098754882812,0.3708765804767608,1.0,0.0,3.0,1.0,0.0
18167400,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7224633693695068,0.1492180228233337,0.1357643455266952,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.7488783597946167,0.1677130907773971,0.1604401171207428,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8040221929550171,0.2078958600759506,0.1463969051837921,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.6996526122093201,0.1356830447912216,0.1299643665552139,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7093021273612976,0.1408489942550659,0.6409408450126648,286.9107360839844,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.781982421875,286.90936279296875,1.0,0.2992991507053375,1.0,1.0,0.0,1.0,-1.4564223289489746,1.4564205408096311,1.7573996728970087e-06,1.1187748908996582,1.0,1.0,0.0,53.96249008178711,79.0,14603.68359375,-0.0,309.9170837402344,1.0,283.3050537109375,286.5332946777344,293.5096435546875,294.6934509277344,293.1499938964844,293.1499938964844,283.1499938964844,16680.744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511564612388611,1.0,0.0,0.0,1.085384964942932,1.085389494895935,7.860696626948993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4700.12939453125,0.0,70.35533905029297,1895.4371337890625,0.0,691.4347534179688,0.3827953934669494,1.0,0.0,3.0,1.0,0.0
18167460,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7097768187522888,0.1493434011936187,0.1358452141284942,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.7361891865730286,0.1678951382637024,0.1605526804924011,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.7898256182670593,0.2088225483894348,0.1468632519245147,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.6867422461509705,0.1359507441520691,0.1303261369466781,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.6954010725021362,0.1406470239162445,0.6403443813323975,286.8303527832031,285.5792541503906,291.5281677246094,290.3907470703125,291.523681640625,297.74639892578125,286.8069152832031,1.0,0.3043348491191864,1.0,1.0,0.0,1.0,-1.4569302797317505,1.4569284915924072,1.758492771841702e-06,1.1191474199295044,1.0,1.0,0.0,58.52733612060547,79.0,15542.767578125,-0.0,321.4673156738281,1.0,283.2982177734375,286.44189453125,293.43865966796875,294.631103515625,293.1499938964844,293.1499938964844,283.1499938964844,16345.9677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496330261230469,1.0,0.0,0.0,1.2208768129348757,1.220881700515747,9.945740941930128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4749.93212890625,0.0,88.20343780517578,1895.4371337890625,0.0,685.068359375,0.3971873819828033,1.0,0.0,3.0,1.0,0.0
18167520,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.7026724815368652,0.1496296972036361,0.136132538318634,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.7297765612602234,0.1683109998703003,0.1609412133693695,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.7830784320831299,0.2100905030965805,0.1477058231830597,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950378417969,0.6799917817115784,0.1362866908311844,0.1307193785905838,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.6877596378326416,0.1405470222234726,0.6401817798614502,286.69049072265625,285.5652160644531,291.58660888671875,290.426513671875,291.5821228027344,297.7125549316406,286.6787414550781,1.0,0.3075326681137085,1.0,1.0,0.0,1.0,-1.4590290784835815,1.4590272903442385,1.7631374475968189e-06,1.12080717086792,1.0,1.0,0.0,61.3354377746582,67.0,15978.54296875,-0.0,329.4130249023437,1.0,283.28643798828125,286.3099670410156,293.4308776855469,294.628662109375,293.1499938964844,293.1499938964844,283.1499938964844,16934.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547631561756134,1.0,0.0,0.0,1.27698814868927,1.2769933938980105,1.0880959422365777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.0322265625,0.0,98.44915771484376,1895.4371337890625,0.0,676.7919311523438,0.4116430878639221,1.0,0.0,3.0,1.0,0.0
18167580,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.6999422311782837,0.1500086039304733,0.1364818662405014,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.7274507880210876,0.1688777357339859,0.161458671092987,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.7812315225601196,0.2115300148725509,0.148691326379776,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.6774513125419617,0.1366752684116363,0.1311140656471252,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.6844282150268555,0.1405191123485565,0.6401406526565552,286.556396484375,285.5511779785156,291.6450500488281,290.46197509765625,291.6405944824219,297.6828308105469,286.5408020019531,1.0,0.3091360032558441,1.0,1.0,0.0,1.0,-1.461676836013794,1.461675047874451,1.7690176719042938e-06,1.1229102611541748,1.0,1.0,0.0,62.6596794128418,67.0,16556.884765625,-0.0,333.9502258300781,1.0,283.2753295898437,286.1706237792969,293.4608154296875,294.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,17484.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470101237297058,1.0,0.0,0.0,1.3812087774276731,1.3812143802642822,1.2729520904031233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4784.7158203125,0.0,117.98727416992188,1895.4371337890625,0.0,674.2424926757812,0.4271622002124786,1.0,0.0,3.0,1.0,0.0
18167640,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077209472656,0.7005627751350403,0.1505130678415298,0.1368706673383712,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.7282055616378784,0.1695920526981353,0.1620580106973648,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.7830209732055664,0.2131221443414688,0.1497422307729721,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.6780993342399597,0.1371412426233291,0.1315132826566696,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.6843710541725159,0.1405888050794601,0.6402104496955872,286.5071716308594,285.53717041015625,291.7035217285156,290.4971008300781,291.69903564453125,297.6567077636719,286.5055236816406,1.0,0.30942302942276,1.0,1.0,0.0,1.0,-1.4646869897842407,1.4646852016448977,1.7757159866960135e-06,1.1252988576889038,1.0,1.0,0.0,62.7467041015625,55.0,16890.830078125,-0.0,335.59149169921875,1.0,283.2707214355469,286.1310729980469,293.49664306640625,294.7176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18183.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470002293586731,1.0,0.0,0.0,1.4176429510116575,1.4176489114761353,1.340995083864982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4803.54052734375,0.0,126.88638305664062,1895.4371337890625,0.0,674.2019653320312,0.4404491186141968,1.0,0.0,3.0,1.0,0.0
18167700,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.7041903734207153,0.1511063873767852,0.1373378336429596,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838195800781,0.7316883206367493,0.1704117208719253,0.1627528369426727,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.7880427837371826,0.2148005813360214,0.1508646607398986,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.6816050410270691,0.1376689672470092,0.1319498866796493,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.387451171875,0.6872367262840271,0.1407381147146225,0.6405456066131592,286.3797912597656,285.52313232421875,291.7619323730469,290.53192138671875,291.75750732421875,297.6336669921875,286.34100341796875,1.0,0.3086073398590088,1.0,1.0,0.0,1.0,-1.468355655670166,1.4683538675308228,1.783904735930264e-06,1.1282126903533936,1.0,1.0,0.0,61.7552604675293,55.0,18732.455078125,-0.0,334.8563232421875,1.0,283.2601318359375,285.9588623046875,293.5578308105469,294.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,13777.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506060123443604,1.0,0.0,0.0,1.733834981918335,1.7338414192199707,2.0058983807302866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4949.203125,0.0,184.432357788086,1895.4371337890625,0.0,689.127685546875,0.4726987481117248,1.0,0.0,3.0,1.0,0.0
18167760,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.7097259163856506,0.1514340937137603,0.1376964002847671,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.7370404005050659,0.1710521727800369,0.1633825898170471,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.7952377200126648,0.2161789238452911,0.151887759566307,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.687078595161438,0.1380367279052734,0.1323112845420837,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.6920976042747498,0.1407330185174942,0.6405787467956543,286.099365234375,285.5091247558594,291.8203430175781,290.56640625,291.8158874511719,297.6103820800781,286.0788879394531,1.0,0.3068574965000152,1.0,1.0,0.0,1.0,-1.4712460041046145,1.471244215965271,1.7904014839587037e-06,1.130535364151001,1.0,1.0,0.0,60.00266647338867,43.0,19013.28125,-0.0,331.84014892578125,1.0,283.24188232421875,285.6861267089844,293.6517333984375,294.98974609375,293.1499938964844,293.1499938964844,283.1499938964844,14908.4423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623665452003479,1.0,0.0,0.0,1.8818563222885127,1.881863594055176,2.363014033335276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4950.5498046875,0.0,230.71592712402344,1895.4371337890625,0.0,740.105224609375,0.5040745139122009,1.0,0.0,3.0,1.0,0.0
18167820,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.716314971446991,0.1516527533531189,0.1378401219844818,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.7438765168190002,0.1716083139181137,0.1638454794883728,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.804072916507721,0.2174313068389892,0.1527256816625595,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94219970703125,0.6940420866012573,0.1383239775896072,0.1325202584266662,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.6984425783157349,0.1406474560499191,0.6398971080780029,285.9339599609375,285.4951171875,291.878662109375,290.6005859375,291.8742370605469,297.5875549316406,285.9032897949219,1.0,0.3042761087417602,1.0,1.0,0.0,1.0,-1.4724137783050537,1.4724119901657104,1.793034130059823e-06,1.1314769983291626,1.0,1.0,0.0,57.68885803222656,43.0,19790.259765625,-0.0,326.59405517578125,1.0,283.2320251464844,285.48944091796875,293.717041015625,295.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,14109.6123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756160020828247,1.0,0.0,0.0,2.12993597984314,2.129944562911988,3.027098216534796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5010.10009765625,0.0,312.7362060546875,1895.4371337890625,0.0,801.9342651367188,0.5441365838050842,1.0,0.0,3.0,1.0,0.0
18167880,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.7243725657463074,0.1518820822238922,0.1379228234291076,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.7527735233306885,0.1721608489751815,0.1642476618289947,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314208984375,0.8147696256637573,0.218674823641777,0.1535032987594604,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.7029504776000977,0.138601541519165,0.1326671242713928,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.7067134380340576,0.1405534744262695,0.6389238238334656,285.8314208984375,285.48114013671875,291.9368896484375,290.63446044921875,291.9324645996094,297.5661315917969,285.824462890625,1.0,0.3009954690933227,1.0,1.0,0.0,1.0,-1.4729375839233398,1.4729357957839966,1.7942132899406715e-06,1.1318970918655396,1.0,1.0,0.0,54.835391998291016,31.0,20135.45703125,-0.0,319.6867980957031,1.0,283.22735595703125,285.4121398925781,293.7556457519531,295.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,15974.7451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882920622825623,1.0,0.0,0.0,2.216714382171631,2.216723680496216,3.27878410644189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5025.55224609375,0.0,355.68389892578125,1895.4371337890625,0.0,865.6943359375,0.5730286240577698,1.0,0.0,3.0,1.0,0.0
18167940,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.7346115112304688,0.1522258520126342,0.1380590200424194,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.7644821405410767,0.1727895438671112,0.1646765321493148,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8275703191757202,0.2200118005275726,0.1543096005916595,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.7141247391700745,0.138939544558525,0.1328279376029968,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7170416712760925,0.1405249983072281,0.6380311250686646,285.7416381835937,285.4671936035156,291.9949951171875,290.6679992675781,291.9906005859375,297.5469970703125,285.732421875,1.0,0.2971353530883789,1.0,1.0,0.0,1.0,-1.473704814910889,1.4737030267715454,1.7959305296244563e-06,1.1325017213821411,1.0,1.0,0.0,51.47187805175781,31.0,20460.333984375,-0.0,311.6075439453125,1.0,283.221923828125,285.3074951171875,293.7818298339844,295.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,17653.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993624329566956,1.0,0.0,0.0,2.354198694229126,2.3542091846466064,3.6981083439968643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.39892578125,0.0,424.29437255859375,1895.4371337890625,0.0,925.256103515625,0.6015979051589966,1.0,0.0,3.0,1.0,0.0
18168000,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.7478533983230591,0.1526822745800018,0.1382676661014557,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.7796841859817505,0.1734986454248428,0.1651516705751419,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.84352707862854,0.2214389741420745,0.1551555842161178,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7271085381507874,0.1393452584743499,0.1330236792564392,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7293477058410645,0.1405709087848663,0.6373302340507507,285.71453857421875,285.4532775878906,292.052978515625,290.7012634277344,292.048583984375,297.52996826171875,285.7137145996094,1.0,0.2927933037281036,1.0,1.0,0.0,1.0,-1.474934220314026,1.4749324321746826,1.7986859575103151e-06,1.133472204208374,1.0,1.0,0.0,47.6779670715332,25.0,20896.28515625,-0.0,302.6493225097656,1.0,283.2206115722656,285.2856750488281,293.7923583984375,295.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18016.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073865294456482,1.0,0.0,0.0,2.429172277450561,2.4291832447052,3.937403789677774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5071.10498046875,0.0,462.2593994140625,1895.4371337890625,0.0,970.7049560546876,0.625174343585968,1.0,0.0,3.0,1.0,0.0
18168060,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205139160156,0.7627816796302795,0.1531920880079269,0.1385800689458847,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.7964080572128296,0.1742481142282486,0.1657095551490783,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8613138794898987,0.2228915095329284,0.1560662537813186,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7408681511878967,0.1397888213396072,0.1332918554544448,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.7425985932350159,0.1406618952751159,0.6370055079460144,285.61737060546875,285.4393920898437,292.1108093261719,290.73419189453125,292.1064453125,297.5145874023437,285.6057434082031,1.0,0.2889348864555359,1.0,1.0,0.0,1.0,-1.477003812789917,1.4770019054412842,1.803335635486292e-06,1.13511061668396,1.0,1.0,0.0,44.12475204467773,25.0,21345.712890625,-0.0,294.6572265625,1.0,283.21435546875,285.1562805175781,293.8165283203125,295.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,17505.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151055693626404,1.0,0.0,0.0,2.642994880676269,2.643007278442383,4.661073944589589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.66162109375,0.0,574.67626953125,1895.4371337890625,0.0,1016.115966796875,0.6614702939987183,1.0,0.0,3.0,1.0,0.0
18168120,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7798254489898682,0.1536969542503357,0.1388975828886032,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8144834041595459,0.1749885827302932,0.1662708669900894,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8815483450889587,0.2243077903985977,0.1569583564996719,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.7565066814422607,0.14022958278656,0.1335686594247818,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.7577346563339233,0.1407542824745178,0.6367468237876892,285.56219482421875,285.4255676269531,292.16845703125,290.766845703125,292.16412353515625,297.5000305175781,285.550048828125,1.0,0.2851500213146209,1.0,1.0,0.0,1.0,-1.4791513681411743,1.479149580001831,1.808176421036478e-06,1.1368179321289062,1.0,1.0,0.0,40.724708557128906,25.0,21722.890625,-0.0,287.0623779296875,1.0,283.2113342285156,285.0857849121094,293.8365783691406,295.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,17551.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214048862457275,1.0,0.0,0.0,2.790521144866944,2.790534496307373,5.195938115321042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5128.1025390625,0.0,665.1543579101562,1895.4371337890625,0.0,1054.3685302734375,0.694511890411377,1.0,0.0,3.0,1.0,0.0
18168180,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7959444522857666,0.1542202532291412,0.1392575651407241,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.8301140069961548,0.1757330596446991,0.1668649762868881,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9007564783096312,0.2257108241319656,0.1578616350889206,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.7715868353843689,0.1406781524419784,0.1338815838098526,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7722418308258057,0.1408577263355255,0.6366769075393677,285.5032958984375,285.4117736816406,292.2259216308594,290.7991943359375,292.2215881347656,297.4865417480469,285.4956970214844,1.0,0.2823582589626312,1.0,1.0,0.0,1.0,-1.4816725254058838,1.4816707372665403,1.813864855648717e-06,1.138817548751831,1.0,1.0,0.0,38.0226936340332,25.0,22019.615234375,-0.0,281.3692932128906,1.0,283.208251953125,285.02276611328125,293.8598937988281,295.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,19165.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626981258392334,1.0,0.0,0.0,2.9159932136535645,2.9160077571868896,5.673699661201681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5146.5107421875,0.0,758.9727172851562,1895.4371337890625,0.0,1089.1024169921875,0.7219001650810242,1.0,0.0,3.0,1.0,0.0
