time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8111379742622375,0.1547763496637344,0.1396568715572357,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.8449859023094177,0.1764909625053405,0.1674846112728119,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.9203665852546692,0.2271175384521484,0.1587740629911422,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7862696051597595,0.1411418169736862,0.1342228800058365,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.786294162273407,0.1409785747528076,0.6367536187171936,285.4659118652344,285.3980407714844,292.2831420898437,290.83123779296875,292.2788391113281,297.4740905761719,285.4606628417969,1.0,0.2800804674625397,1.0,1.0,0.0,1.0,-1.4844926595687866,1.4844908714294434,1.8202438241132768e-06,1.1410562992095947,1.0,1.0,0.0,35.79691696166992,25.0,22279.990234375,-0.0,276.9901123046875,1.0,283.20611572265625,284.9786682128906,293.8829040527344,295.4442749023437,293.1499938964844,293.1499938964844,283.1499938964844,20492.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315592527389526,1.0,0.0,0.0,3.015247106552124,3.0152628421783447,6.066513265068352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5163.556640625,0.0,839.1422119140625,1895.4371337890625,0.0,1118.2161865234375,0.7480257749557495,1.0,0.0,3.0,1.0,0.0
18168300,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.825289249420166,0.1553656309843063,0.1400930434465408,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8602884411811829,0.1772650182247162,0.1681277751922607,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9410576224327089,0.2285348325967788,0.1596991419792175,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8010478615760803,0.1416220366954803,0.1345885396003723,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8004125356674194,0.141117662191391,0.6369538903236389,285.4396667480469,285.3843688964844,292.3401184082031,290.8630065917969,292.3358459472656,297.4625244140625,285.4373779296875,1.0,0.2781645953655243,1.0,1.0,0.0,1.0,-1.48757803440094,1.487576246261597,1.827238975238288e-06,1.1435050964355469,1.0,1.0,0.0,33.852691650390625,25.0,22596.375,-0.0,273.4219970703125,1.0,283.2045288085937,284.9484558105469,293.90631103515625,295.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,21703.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354737877845764,1.0,0.0,0.0,3.103041887283325,3.103058338165283,6.424932621484913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5183.82177734375,0.0,914.5971069335938,1895.4371337890625,0.0,1143.530029296875,0.7689328193664551,1.0,0.0,3.0,1.0,0.0
18168360,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8389571309089661,0.155992791056633,0.1405743062496185,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.8757473230361938,0.1780579835176468,0.1687998622655868,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.9602689743041992,0.2299639731645584,0.1606409847736358,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.8151010274887085,0.1421218067407608,0.1349835842847824,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.8138755559921265,0.1412781029939651,0.6373021006584167,285.4203186035156,285.3707580566406,292.3968200683594,290.8944702148437,292.392578125,297.451904296875,285.4183349609375,1.0,0.2766201794147491,1.0,1.0,0.0,1.0,-1.4909852743148804,1.490983486175537,1.834984232118586e-06,1.1462095975875854,1.0,1.0,0.0,32.18675994873047,25.0,22818.62109375,-0.0,270.68438720703125,1.0,283.2030639648437,284.92059326171875,293.931396484375,295.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,22795.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388302445411682,1.0,0.0,0.0,3.18013596534729,3.1801533699035645,6.748149985469354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5200.8916015625,0.0,984.4736938476562,1895.4371337890625,0.0,1165.5374755859375,0.7894330024719238,1.0,0.0,3.0,1.0,0.0
18168420,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.852616548538208,0.1566442400217056,0.1410922557115554,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8911356925964355,0.1788601577281952,0.1694945096969604,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9770511388778688,0.2313911020755767,0.1615930497646331,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8279792666435242,0.1426333636045456,0.1354027241468429,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8261650204658508,0.1414516866207122,0.6377719044685364,285.40283203125,285.3572082519531,292.4532470703125,290.9256896972656,292.44903564453125,297.4420471191406,285.4007568359375,1.0,0.2753942310810089,1.0,1.0,0.0,1.0,-1.494650959968567,1.494649052619934,1.8433419199936909e-06,1.149120211601257,1.0,1.0,0.0,30.75851058959961,25.0,23066.68359375,-0.0,268.65020751953125,1.0,283.20166015625,284.8937683105469,293.9586181640625,295.56207275390625,293.1499938964844,293.1499938964844,283.1499938964844,24049.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419087648391724,1.0,0.0,0.0,3.262826681137085,3.262845039367676,7.103645884853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.49462890625,0.0,1063.641845703125,1895.4371337890625,0.0,1185.9647216796875,0.8063614368438721,1.0,0.0,3.0,1.0,0.0
18168480,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8662895560264587,0.1573180109262466,0.1416370570659637,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9062395095825196,0.1796700954437255,0.1702038347721099,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9911606907844543,0.2328156679868698,0.1625479459762573,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8404122591018677,0.1431553810834884,0.1358392983675003,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8379290103912354,0.1416364461183548,0.6383290886878967,285.3969116210937,285.34375,292.50933837890625,290.95660400390625,292.5051574707031,297.4328918457031,285.39666748046875,1.0,0.2744399309158325,1.0,1.0,0.0,1.0,-1.4984956979751587,1.4984939098358154,1.8521344600230805e-06,1.1521731615066528,1.0,1.0,0.0,29.535398483276367,25.0,23293.484375,-0.0,267.2059631347656,1.0,283.200927734375,284.8833923339844,293.9856262207031,295.6003723144531,293.1499938964844,293.1499938964844,283.1499938964844,24754.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64461350440979,1.0,0.0,0.0,3.313960075378418,3.313978910446167,7.328039828280453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.189453125,0.0,1114.0609130859375,1895.4371337890625,0.0,1204.1004638671875,0.8223180770874023,1.0,0.0,3.0,1.0,0.0
18168540,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8744938969612122,0.1579970866441726,0.1422222703695297,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.915800929069519,0.1804729998111724,0.1709417998790741,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.995141327381134,0.234572097659111,0.1612051278352737,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.84775710105896,0.1436746567487716,0.1363073885440826,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8445867896080017,0.1418204754590988,0.6390400528907776,285.3814392089844,285.33038330078125,292.5650939941406,290.9872741699219,292.5609436035156,297.4255065917969,285.3783874511719,1.0,0.273585706949234,1.0,1.0,0.0,1.0,-1.497841477394104,1.4978395700454712,1.8505589878259343e-06,1.1515806913375854,1.0,1.0,0.0,28.8715763092041,25.0,23462.18359375,-0.0,265.5917053222656,1.0,283.1996459960937,284.8552551269531,294.01519775390625,295.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,25942.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473400592803955,1.0,0.0,0.0,3.39258360862732,3.3926033973693848,7.679880127398064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5255.3984375,0.0,1195.2506103515625,1895.4371337890625,0.0,1222.558837890625,0.8367190957069397,1.0,0.0,3.0,1.0,0.0
18168600,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.8787157535552979,0.1586666256189346,0.1428161561489105,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.9208731055259703,0.1812579333782196,0.171680137515068,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.986639440059662,0.2370251715183258,0.15447898209095,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8514525890350342,0.1441824287176132,0.1367815136909485,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.8476256728172302,0.1420048177242279,0.639812171459198,285.3697204589844,285.31707763671875,292.6205139160156,291.01763916015625,292.61639404296875,297.4221496582031,285.3680114746094,1.0,0.2727605998516083,1.0,1.0,0.0,1.0,-1.4949134588241575,1.494911551475525,1.8440133544572743e-06,1.149396896362305,1.0,1.0,0.0,28.55713653564453,25.0,23589.904296875,-0.0,263.1626281738281,1.0,283.19891357421875,284.839599609375,294.0428161621094,295.68170166015625,293.1499938964844,293.1499938964844,283.1499938964844,26691.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649697482585907,1.0,0.0,0.0,3.4412076473236084,3.441228151321411,7.901600724835589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5268.4921875,0.0,1247.3834228515625,1895.4371337890625,0.0,1238.6593017578125,0.8513628840446472,1.0,0.0,3.0,1.0,0.0
18168660,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.8847967982292175,0.1593377739191055,0.143402874469757,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.928187608718872,0.1820353716611862,0.1724029332399368,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.984481394290924,0.2398587167263031,0.15082548558712,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8568733930587769,0.1446871608495712,0.1372446119785308,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.852374255657196,0.1422002613544464,0.6405866146087646,285.358154296875,285.3038635253906,292.675537109375,291.0477905273437,292.67144775390625,297.42120361328125,285.3568725585937,1.0,0.2720540761947632,1.0,1.0,0.0,1.0,-1.4935853481292725,1.4935834407806396,1.8409734821034365e-06,1.148334503173828,1.0,1.0,0.0,28.11999893188477,25.0,23757.828125,-0.0,261.47930908203125,1.0,283.1980895996094,284.8224792480469,294.070068359375,295.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,27597.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517788171768188,1.0,0.0,0.0,3.49910855293274,3.49912977218628,8.169737952812284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5283.5029296875,0.0,1311.41357421875,1895.4371337890625,0.0,1252.9815673828125,0.8633416891098022,1.0,0.0,3.0,1.0,0.0
18168720,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8906936645507812,0.1600182205438614,0.1439948230981826,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9352238774299622,0.1828094869852066,0.1731206476688385,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9822720289230348,0.2429090738296508,0.1473823487758636,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8621451258659363,0.1451919823884964,0.1377066671848297,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8569889068603516,0.1424103528261184,0.6414234638214111,285.3559265136719,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.42156982421875,285.3565979003906,1.0,0.2714378833770752,1.0,1.0,0.0,1.0,-1.492584466934204,1.4925826787948608,1.83868598924164e-06,1.147534966468811,1.0,1.0,0.0,27.722993850708008,28.0,23908.888671875,-0.0,260.04083251953125,1.0,283.19775390625,284.8189392089844,294.0960693359375,295.7506408691406,293.1499938964844,293.1499938964844,283.1499938964844,28029.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534183025360107,1.0,0.0,0.0,3.526372194290161,3.5263936519622803,8.297544695778925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5297.14990234375,0.0,1342.3070068359375,1895.4371337890625,0.0,1264.3338623046875,0.8746065497398376,1.0,0.0,3.0,1.0,0.0
18168780,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8945620059967041,0.1607055068016052,0.1446014195680618,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9397618770599364,0.1835781931877136,0.1738413125276565,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9809845089912416,0.2460080683231353,0.1454931646585464,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8655349612236023,0.1456958204507827,0.1381755173206329,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8597723245620728,0.142632395029068,0.6423584222793579,285.3485412597656,285.2777404785156,292.78436279296875,291.1073303222656,292.78033447265625,297.4225158691406,285.34747314453125,1.0,0.2714323401451111,1.0,1.0,0.0,1.0,-1.493590235710144,1.4935884475708008,1.8409473341307605e-06,1.1483029127120972,1.0,1.0,0.0,27.537158966064453,28.0,24062.62109375,-0.0,260.0005187988281,1.0,283.1968994140625,284.8011779785156,294.1242370605469,295.7900390625,293.1499938964844,293.1499938964844,283.1499938964844,29012.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550066471099854,1.0,0.0,0.0,3.5877232551574707,3.587745428085327,8.588773994233634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5312.66650390625,0.0,1413.5927734375,1895.4371337890625,0.0,1275.3905029296875,0.8847770094871521,1.0,0.0,3.0,1.0,0.0
18168840,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8967740535736084,0.1613969057798385,0.1452164947986602,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.9422996044158936,0.1843395382165908,0.1745602488517761,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.9805227518081664,0.2489083111286163,0.1448343843221664,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8673706650733948,0.1461967378854751,0.138646975159645,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8610420227050781,0.1428564041852951,0.6433430910110474,285.3481750488281,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.42254638671875,285.3484802246094,1.0,0.271794706583023,1.0,1.0,0.0,1.0,-1.496146321296692,1.496144413948059,1.8467695781509968e-06,1.1503181457519531,1.0,1.0,0.0,27.513671875,31.0,24227.837890625,-0.0,261.0385131835937,1.0,283.19647216796875,284.7972412109375,294.152587890625,295.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,29527.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565172076225281,1.0,0.0,0.0,3.6193809509277344,3.61940336227417,8.741014880797593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.06689453125,0.0,1451.3441162109375,1895.4371337890625,0.0,1285.958740234375,0.8956189751625061,1.0,0.0,3.0,1.0,0.0
18168900,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8978345394134521,0.1620911806821823,0.1458393484354019,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.943466305732727,0.18509441614151,0.1752781867980957,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9806553721427916,0.251590758562088,0.1450225412845611,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8681163787841797,0.1466950178146362,0.1391206532716751,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8612458109855652,0.1430767178535461,0.6443459391593933,285.3446655273437,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.4215393066406,285.34442138671875,1.0,0.2724334597587585,1.0,1.0,0.0,1.0,-1.4997552633285522,1.499753475189209,1.8550184677224024e-06,1.1531710624694824,1.0,1.0,0.0,27.600324630737305,31.0,24426.833984375,-0.0,262.8145446777344,1.0,283.1957397460937,284.78570556640625,294.1825866699219,295.8690185546875,293.1499938964844,293.1499938964844,283.1499938964844,30414.939453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582165956497192,1.0,0.0,0.0,3.673393487930298,3.67341685295105,9.003849186228763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5345.85986328125,0.0,1517.294921875,1895.4371337890625,0.0,1297.90966796875,0.9053466320037842,1.0,0.0,3.0,1.0,0.0
18168960,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.8973820209503174,0.1627872437238693,0.1464677900075912,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.942854344844818,0.1858383566141128,0.1759902089834213,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.9815511703491212,0.2539182305335998,0.1463145464658737,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.8674282431602478,0.147188127040863,0.1395938843488693,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.8600397706031799,0.1432838886976242,0.6453255414962769,285.3466186523437,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.4187316894531,285.34722900390625,1.0,0.2734200358390808,1.0,1.0,0.0,1.0,-1.5046592950820925,1.5046573877334597,1.8662723277884648e-06,1.1570539474487305,1.0,1.0,0.0,27.82980155944824,34.0,24619.380859375,-0.0,265.52667236328125,1.0,283.1953125,284.78253173828125,294.2126159667969,295.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,30990.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600625514984131,1.0,0.0,0.0,3.7079906463623047,3.708014249801636,9.174249271381996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.275390625,0.0,1560.5709228515625,1895.4371337890625,0.0,1310.96435546875,0.9162390232086182,1.0,0.0,3.0,1.0,0.0
18169020,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8959805369377136,0.1634863466024398,0.1471017152070999,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9411182403564452,0.1865759640932083,0.1766992211341858,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.9828829765319824,0.2559795677661896,0.1483072638511657,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.865843653678894,0.1476788520812988,0.1400677561759948,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8579512238502502,0.1434796452522277,0.646275520324707,285.34844970703125,285.2268371582031,292.9964904785156,291.2236022949219,292.9926452636719,297.4146423339844,285.3489990234375,1.0,0.274626761674881,1.0,1.0,0.0,1.0,-1.5103715658187866,1.5103696584701538,1.8794387415255187e-06,1.161578893661499,1.0,1.0,0.0,28.152387619018555,34.0,24853.384765625,-0.0,268.8486633300781,1.0,283.1947631835937,284.7774353027344,294.2430419921875,295.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,31751.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620880365371704,1.0,0.0,0.0,3.753262758255005,3.753287076950073,9.399640816809552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5383.1533203125,0.0,1618.4327392578125,1895.4371337890625,0.0,1325.3756103515625,0.9249860644340516,1.0,0.0,3.0,1.0,0.0
18169080,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.8935378789901733,0.164190798997879,0.1477423459291458,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.9381285309791564,0.1873071491718292,0.177404522895813,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.984638512134552,0.25770965218544,0.1510805040597915,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.8632826805114746,0.1481678187847137,0.1405424922704696,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.8548994064331055,0.1436600685119629,0.6471757888793945,285.3558044433594,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.4090270996094,285.3576965332031,1.0,0.2760787904262543,1.0,1.0,0.0,1.0,-1.5169662237167358,1.516964316368103,1.894715751404874e-06,1.1668046712875366,1.0,1.0,0.0,28.581981658935547,37.0,25073.310546875,-0.0,272.8601379394531,1.0,283.19451904296875,284.7811889648437,294.2726745605469,295.9950866699219,293.1499938964844,293.1499938964844,283.1499938964844,32135.646484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641979217529297,1.0,0.0,0.0,3.775874137878418,3.7758986949920654,9.5132361366268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.00146484375,0.0,1647.8597412109375,1895.4371337890625,0.0,1340.4827880859375,0.9343502521514891,1.0,0.0,3.0,1.0,0.0
18169140,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8901768922805786,0.1648981273174286,0.1483912020921707,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9340046048164368,0.1880302131175995,0.1781073808670044,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.9866856932640076,0.2591009438037872,0.1545600593090057,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8598722219467163,0.1486538201570511,0.1410192251205444,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8510106205940247,0.1438221037387848,0.6480210423469543,285.359130859375,285.2021484375,293.0993957519531,291.2804870605469,293.0956726074219,297.4019470214844,285.3598022460937,1.0,0.2777565717697143,1.0,1.0,0.0,1.0,-1.5243529081344604,1.5243510007858276,1.911923391162418e-06,1.1726590394973757,1.0,1.0,0.0,29.11437225341797,37.0,25308.888671875,-0.0,277.5244140625,1.0,283.19390869140625,284.7748107910156,294.3031921386719,296.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,32995.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665699481964111,1.0,0.0,0.0,3.82605242729187,3.826077699661255,9.767763913259842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5422.68017578125,0.0,1714.4332275390625,1895.4371337890625,0.0,1357.582763671875,0.9425265789031982,1.0,0.0,3.0,1.0,0.0
18169200,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8860198855400085,0.1656049937009811,0.149042934179306,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9288813471794128,0.1887426972389221,0.1788036525249481,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.9888849258422852,0.2601532936096191,0.1586600840091705,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8557429909706116,0.1491349041461944,0.1414947211742401,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8464139103889465,0.1439623385667801,0.6487874388694763,285.3677673339844,285.19000244140625,293.1499938964844,291.3086242675781,293.1463317871094,297.3934631347656,285.3701171875,1.0,0.2796312868595123,1.0,1.0,0.0,1.0,-1.5323821306228638,1.5323801040649414,1.9307422007841524e-06,1.1790227890014648,1.0,1.0,0.0,29.74420166015625,40.0,25548.0859375,-0.0,282.7756042480469,1.0,283.19366455078125,284.7802734375,294.33258056640625,296.0835266113281,293.1499938964844,293.1499938964844,283.04998779296875,33352.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690158843994141,1.0,0.0,0.0,3.84671688079834,3.846742391586304,9.873558610706823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5534.619140625,0.0,1742.3624267578125,1895.4371337890625,0.0,1375.3416748046875,0.9506086111068726,1.0,0.0,3.0,1.0,0.0
18169260,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8811690211296082,0.1662973910570144,0.1496958434581756,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.9228922128677368,0.1894338726997375,0.1794919818639755,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9911133646965028,0.2608540952205658,0.1633113175630569,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.8510023951530457,0.1496025174856186,0.1419678777456283,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.8412140011787415,0.144072026014328,0.6494665145874023,285.35260009765625,285.17791748046875,293.20037841796875,291.3367614746094,293.1967163085937,297.3836975097656,285.3432006835937,1.0,0.2816863358020782,1.0,1.0,0.0,1.0,-1.540960669517517,1.5409586429595947,1.9509798221406527e-06,1.1858221292495728,1.0,1.0,0.0,30.47038459777832,40.0,26053.73828125,-0.0,288.5816650390625,1.0,283.1232604980469,284.73797607421875,294.3910827636719,296.21356201171875,293.1499938964844,293.1499938964844,283.04998779296875,34079.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758727431297302,1.0,0.0,0.0,3.888390302658081,3.888416290283203,1.0088648423334234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5526.20556640625,0.0,1799.6060791015625,1895.4371337890625,0.0,1425.79736328125,0.9576004147529602,1.0,0.0,3.0,1.0,0.0
18169320,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.8754934072494507,0.1669002324342727,0.1503010839223861,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.9159749150276184,0.1900441944599151,0.1801324784755706,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9932978749275208,0.2611209154129028,0.1685462146997451,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8455658555030823,0.1500082910060882,0.1424066871404647,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8353216648101807,0.1441029012203216,0.6499070525169373,285.3165283203125,285.165771484375,293.2509460449219,291.3649597167969,293.247314453125,297.3720703125,285.315673828125,1.0,0.283890813589096,1.0,1.0,0.0,1.0,-1.549796223640442,1.5497941970825195,1.9719682313734666e-06,1.1928271055221558,1.0,1.0,0.0,31.302749633789062,28.0,26318.216796875,-0.0,294.8475036621094,1.0,283.09649658203125,284.70562744140625,294.4189147949219,296.23809814453125,293.1499938964844,293.1499938964844,282.75,34481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814794540405273,1.0,0.0,0.0,3.911269664764404,3.9112958908081055,1.0207720606558723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5806.185546875,0.0,1831.56005859375,1895.4371337890625,0.0,1467.7703857421875,0.9632146954536438,1.0,0.0,3.0,1.0,0.0
18169380,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.8765793442726135,0.1674370467662811,0.1508212834596634,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.9171188473701476,0.19058558344841,0.1806838512420654,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.9932800531387328,0.2613610625267029,0.1684998124837875,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.846309244632721,0.1503588706254959,0.1427701413631439,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8353769183158875,0.1440622210502624,0.6499114632606506,285.24639892578125,285.1535949707031,293.3016662597656,291.39324951171875,293.2980041503906,297.36016845703125,285.2143249511719,1.0,0.2837843298912048,1.0,1.0,0.0,1.0,-1.551480054855347,1.551478147506714,1.9761300791287795e-06,1.194293975830078,1.0,1.0,0.0,31.33241271972656,28.0,27264.228515625,-0.0,295.7064819335937,1.0,282.8818359375,284.5760498046875,294.5160522460937,296.5069580078125,293.1499938964844,293.1499938964844,282.75,34838.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696972131729126,1.0,0.0,0.0,3.9314582347869873,3.931484699249268,1.031336978485342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.521484375,0.0,1860.068359375,1895.4371337890625,0.0,1586.940185546875,0.9677435159683228,1.0,0.0,3.0,1.0,0.0
18169440,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8821783661842346,0.1677235215902328,0.1511690020561218,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9237298965454102,0.1909117996692657,0.1810725480318069,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.99175763130188,0.262129008769989,0.1647737622261047,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8512246608734131,0.1505373269319534,0.1429998576641082,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8394176959991455,0.1438477635383606,0.6492409706115723,285.1166076660156,285.1573486328125,293.3525390625,291.4216003417969,293.3488464355469,297.3504638671875,285.1087951660156,1.0,0.2824132442474365,1.0,1.0,0.0,1.0,-1.5473673343658447,1.5473653078079224,1.9664016690512653e-06,1.191098928451538,0.9626597762107848,0.9626597762107848,0.0,30.779932022094727,31.0,27372.369140625,-0.0,292.34100341796875,1.0,282.805908203125,284.4725341796875,294.52203369140625,296.4624938964844,293.1499938964844,293.1499938964844,282.45001220703125,35652.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065739631652832,1.0,0.0,0.0,3.9374942779541016,3.93752121925354,1.0345063401473451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5917.13134765625,0.0,1874.3592529296875,1895.4371337890625,0.0,1663.0147705078125,0.9691659212112428,1.0,0.0,3.0,1.0,0.0
18169500,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8835912942886353,0.1679773181676864,0.1514091342687606,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9254043102264404,0.1911853551864624,0.1813533157110214,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9914503693580629,0.2633839249610901,0.1640687137842178,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8523600101470947,0.1506730765104293,0.1431455314159393,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.839805006980896,0.1435955613851547,0.6481789350509644,285.0313720703125,285.1440734863281,293.40350341796875,291.4499816894531,293.3998107910156,297.343994140625,285.00152587890625,1.0,0.2823377251625061,1.0,1.0,0.0,1.0,-1.54603910446167,1.546037197113037,1.9631524992291816e-06,1.1899635791778564,0.894062876701355,0.894062876701355,0.0,30.6644287109375,31.0,28109.201171875,-0.0,291.4248962402344,1.0,282.5854797363281,284.3459777832031,294.57427978515625,296.6514892578125,293.1499938964844,293.1499938964844,282.45001220703125,38508.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199432253837585,1.0,0.0,0.0,3.883947134017944,3.883974075317383,1.006560523819644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5771.91650390625,0.0,1829.3240966796875,1895.4371337890625,0.0,1771.554443359375,0.9575490951538086,1.0,0.0,3.0,1.0,0.0
18169560,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8825808167457581,0.1681161373853683,0.1515820175409317,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9241893887519836,0.1913439929485321,0.1815565526485443,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9918932914733888,0.264374703168869,0.1650898158550262,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8512851595878601,0.1507158577442169,0.1432304680347442,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8380824327468872,0.1432566046714782,0.646859884262085,284.9461669921875,285.14471435546875,293.4546203613281,291.4784240722656,293.4508972167969,297.3364562988281,284.95135498046875,1.0,0.2825586199760437,1.0,1.0,0.0,1.0,-1.546234130859375,1.5462322235107422,1.9636049728433136e-06,1.1901081800460815,0.7810660600662231,0.7810660600662231,0.0,30.795520782470703,34.0,27698.65234375,-0.0,291.8600158691406,1.0,282.5099792480469,284.3159484863281,294.54840087890625,296.5413513183594,293.1499938964844,293.1499938964844,282.75,47804.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248310446739197,1.0,0.0,0.0,3.6499202251434326,3.649946451187134,8.889146556612104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.03955078125,0.0,1621.3992919921875,1895.4371337890625,0.0,1811.9520263671875,0.9067991971969604,1.0,0.0,3.0,1.0,0.0
18169620,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8806419968605042,0.1685141921043396,0.1518032848834991,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9217815399169922,0.1916771531105041,0.1817743778228759,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9926412105560304,0.2653651833534241,0.1668857038021087,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8492997884750366,0.1508964002132415,0.143326073884964,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.835493266582489,0.1430478543043136,0.6455876231193542,285.0882263183594,285.13037109375,293.5057983398437,291.50689697265625,293.5021057128906,297.3299255371094,285.1290588378906,1.0,0.2830667495727539,1.0,1.0,0.0,1.0,-1.5475029945373535,1.5475009679794312,1.96659902940155e-06,1.1910927295684814,0.838532030582428,0.838532030582428,0.0,31.046810150146484,34.0,27163.708984375,-0.0,293.1083984375,1.0,282.6947631835937,284.5212097167969,294.4237365722656,296.2026062011719,293.1499938964844,293.1499938964844,282.75,43174.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70889812707901,1.0,0.0,0.0,3.4673011302948,3.467324733734131,8.021885378184379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5430.521484375,0.0,1390.24365234375,1895.4371337890625,0.0,1681.6705322265625,0.8742941617965698,1.0,0.0,3.0,1.0,0.0
18169680,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8796733021736145,0.1693581342697143,0.1523859351873397,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.9202352166175842,0.1923536509275436,0.1822715401649475,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.9932751059532166,0.2666324377059936,0.1684871017932891,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.8479825854301453,0.1513565927743911,0.1436461508274078,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.833553671836853,0.143112227320671,0.6453410387039185,285.2326354980469,285.1278686523437,293.5570678710937,291.5353698730469,293.5533752441406,297.3268737792969,285.2375183105469,1.0,0.2838715314865112,1.0,1.0,0.0,1.0,-1.5508077144622805,1.5508058071136477,1.974439555851859e-06,1.1936829090118408,0.9558054208755492,0.9558054208755492,0.0,31.315889358520508,25.0,27572.017578125,-0.0,295.3512878417969,1.0,282.7804870605469,284.6092529296875,294.42333984375,296.2458801269531,293.1499938964844,293.1499938964844,282.45001220703125,32121.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950768232345581,1.0,0.0,0.0,3.603518486022949,3.603541374206543,8.664565029903315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.75732421875,0.0,1453.4202880859375,1895.4371337890625,0.0,1572.1187744140625,0.8980057239532471,1.0,0.0,3.0,1.0,0.0
18169740,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.8850027918815613,0.170143574476242,0.1531307846307754,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.926086962223053,0.1930045783519745,0.1829063594341278,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.9920997619628906,0.2680788934230804,0.1655760258436203,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8523240089416504,0.1518061012029647,0.1440795958042144,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.8370250463485718,0.1431760340929031,0.6456413269042969,285.1629638671875,285.11248779296875,293.6083984375,291.5638122558594,293.6047058105469,297.3246765136719,285.1297607421875,1.0,0.2830070257186889,1.0,1.0,0.0,1.0,-1.549858331680298,1.549856424331665,1.972278369066771e-06,1.1930233240127563,0.952674388885498,0.952674388885498,0.0,30.927478790283203,25.0,28412.6640625,-0.0,293.88397216796875,1.0,282.5947265625,284.46929931640625,294.5779724121094,296.5943298339844,293.1499938964844,293.1499938964844,282.45001220703125,32236.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024000883102417,1.0,0.0,0.0,3.701300621032715,3.701324462890625,9.141174359683646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5801.86767578125,0.0,1562.4425048828125,1895.4371337890625,0.0,1629.7457275390625,0.9139925241470336,1.0,0.0,3.0,1.0,0.0
18169800,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8931455612182617,0.1705537289381027,0.1536358445882797,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9354585409164428,0.1933701932430267,0.1833570450544357,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9896774291992188,0.269906222820282,0.1602487713098526,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8594368696212769,0.1520336419343948,0.1443714201450348,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8431036472320557,0.1430366188287735,0.6453391313552856,285.0294189453125,285.1068725585937,293.6597900390625,291.5922546386719,293.65606689453125,297.3229064941406,285.02392578125,1.0,0.2812839150428772,1.0,1.0,0.0,1.0,-1.5446022748947144,1.544600248336792,1.9598262497311225e-06,1.188903570175171,0.8592368960380554,0.8592368960380554,0.0,30.17187690734864,28.0,28342.67578125,-0.0,289.4662170410156,1.0,282.51318359375,284.36993408203125,294.6402282714844,296.6188049316406,293.1499938964844,293.1499938964844,282.75,37862.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098942995071411,1.0,0.0,0.0,3.6526167392730713,3.65264105796814,8.902284776013403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.4716796875,0.0,1550.0289306640625,1895.4371337890625,0.0,1689.69482421875,0.9040653109550476,1.0,0.0,3.0,1.0,0.0
18169860,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8970789313316345,0.1709917336702346,0.1539748609066009,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9398886561393738,0.1937376856803894,0.1836673617362976,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9884636998176576,0.2722119987010956,0.1578410118818283,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8628117442131042,0.1522632092237472,0.1445565223693847,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8456363081932068,0.1429082453250885,0.6445949077606201,285.1013488769531,285.0904235839844,293.711181640625,291.6206359863281,293.7074584960937,297.32373046875,285.1351318359375,1.0,0.2807062566280365,1.0,1.0,0.0,1.0,-1.5418134927749634,1.541811466217041,1.953124865394784e-06,1.1866127252578735,0.8993921279907227,0.8993921279907227,0.0,29.830154418945312,28.0,27694.326171875,-0.0,287.2906188964844,1.0,282.6969299316406,284.5053405761719,294.5629577636719,296.3569641113281,293.1499938964844,293.1499938964844,282.75,37423.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992044448852539,1.0,0.0,0.0,3.585329055786133,3.585352659225464,8.577314929425484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5498.40283203125,0.0,1472.8663330078125,1895.4371337890625,0.0,1604.480224609375,0.8939623236656189,1.0,0.0,3.0,1.0,0.0
18169920,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9001705050468445,0.1717857867479324,0.1545306891202926,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9431042075157166,0.1943689286708831,0.184138223528862,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.9876925349235536,0.27479287981987,0.1563848257064819,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8652757406234741,0.1527057886123657,0.144871711730957,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.8473239541053772,0.142995223402977,0.6444872617721558,285.2259216308594,285.0816955566406,293.7626342773437,291.6489562988281,293.7588806152344,297.3273010253906,285.230712890625,1.0,0.2805086672306061,1.0,1.0,0.0,1.0,-1.5415445566177368,1.5415425300598145,1.9524488834576914e-06,1.186363935470581,1.0,1.0,0.0,29.653791427612305,31.0,27954.607421875,-0.0,286.70526123046875,1.0,282.7803039550781,284.58477783203125,294.57733154296875,296.42315673828125,293.1499938964844,293.1499938964844,282.45001220703125,31140.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903688907623291,1.0,0.0,0.0,3.701023578643799,3.70104718208313,9.139806138591666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.06640625,0.0,1553.8148193359375,1895.4371337890625,0.0,1535.5906982421875,0.9175644516944884,1.0,0.0,3.0,1.0,0.0
18169980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.902825117111206,0.1725463718175888,0.1552508473396301,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.945671558380127,0.1949852854013443,0.184744581580162,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9872071146965028,0.2772616446018219,0.1554945260286331,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.8672634959220886,0.153144434094429,0.1453010886907577,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.8485881686210632,0.1430919766426086,0.6449580192565918,285.1600646972656,285.064208984375,293.8140563964844,291.67724609375,293.8103332519531,297.3304748535156,285.1280212402344,1.0,0.2806841135025024,1.0,1.0,0.0,1.0,-1.5431474447250366,1.5431455373764038,1.95622124010697e-06,1.1876108646392822,1.0,1.0,0.0,29.580774307250977,31.0,28834.6875,-0.0,287.2473449707031,1.0,282.5904541015625,284.45068359375,294.7283935546875,296.7731628417969,293.1499938964844,293.1499938964844,282.45001220703125,32209.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701333224773407,1.0,0.0,0.0,3.780171871185303,3.78019642829895,9.53490484789654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5859.56640625,0.0,1653.494384765625,1895.4371337890625,0.0,1621.29052734375,0.9320277571678162,1.0,0.0,3.0,1.0,0.0
18170040,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9029956459999084,0.1729521006345749,0.155771255493164,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9455481171607972,0.1953281611204147,0.1851977705955505,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.987554669380188,0.2791759073734283,0.1561298668384552,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8670802116394043,0.1533693522214889,0.1456159651279449,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8478240370750427,0.1429868191480636,0.6449509859085083,285.02642822265625,285.05242919921875,293.865478515625,291.7054138183594,293.8617553710937,297.3297424316406,285.0191345214844,1.0,0.2811746001243591,1.0,1.0,0.0,1.0,-1.5454483032226562,1.5454463958740234,1.961670022865292e-06,1.189423680305481,0.9418805241584778,0.9418805241584778,0.0,29.69818878173828,34.0,29039.33203125,-0.0,288.611328125,1.0,282.5100402832031,284.3422546386719,294.7818908691406,296.79840087890625,293.1499938964844,293.1499938964844,282.1499938964844,34660.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111802101135254,1.0,0.0,0.0,3.7979576587677,3.797982931137085,9.624840231481355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6080.66943359375,0.0,1693.66455078125,1895.4371337890625,0.0,1700.0775146484375,0.9366797208786012,1.0,0.0,3.0,1.0,0.0
18170100,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9007870554924012,0.1732656806707382,0.1561004519462585,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9428084492683412,0.195576936006546,0.1854849904775619,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9886645674705504,0.2805929183959961,0.1582292169332504,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8647794127464294,0.1535175293684005,0.1458004862070083,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8450649380683899,0.1427957713603973,0.6443281769752502,284.9497985839844,285.033935546875,293.9168701171875,291.7335205078125,293.91314697265625,297.326171875,284.92047119140625,1.0,0.281935304403305,1.0,1.0,0.0,1.0,-1.5481818914413452,1.5481798648834229,1.9681526737258537e-06,1.1915744543075562,0.8892099261283875,0.8892099261283875,0.0,29.99608421325684,34.0,29868.630859375,-0.0,290.65411376953125,1.0,282.29327392578125,284.2236022949219,294.8585205078125,297.0284118652344,293.1499938964844,293.1499938964844,282.1499938964844,37062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725989043712616,1.0,0.0,0.0,3.768212556838989,3.768237829208374,9.474669582232308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5958.2353515625,0.0,1676.9136962890625,1895.4371337890625,0.0,1821.576416015625,0.9311196208000184,1.0,0.0,3.0,1.0,0.0
