time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8968198299407959,0.1734274178743362,0.1563225537538528,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9380303025245668,0.1956835091114044,0.1856641918420791,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.99026620388031,0.2813805639743805,0.1614737510681152,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8608930110931396,0.1535505056381225,0.1458985060453415,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8408047556877136,0.1424764543771743,0.6432470083236694,284.8571472167969,285.0190734863281,293.9682312011719,291.761474609375,293.9645080566406,297.319091796875,284.8597717285156,1.0,0.2829337120056152,1.0,1.0,0.0,1.0,-1.5513781309127808,1.5513761043548584,1.975756958927377e-06,1.1940957307815552,0.7911732792854309,0.7911732792854309,0.0,30.44589805603028,37.0,29532.5234375,-0.0,293.31915283203125,1.0,282.2132263183594,284.17645263671875,294.847900390625,296.9485778808594,293.1499938964844,293.1499938964844,282.45001220703125,45693.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333881258964539,1.0,0.0,0.0,3.5820140838623047,3.5820391178131104,8.561461299905204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.68017578125,0.0,1530.0126953125,1895.4371337890625,0.0,1883.5433349609373,0.88970547914505,1.0,0.0,3.0,1.0,0.0
18170220,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8919404149055481,0.173809140920639,0.1565549671649933,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9320635795593262,0.1959319710731506,0.1858266443014145,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9920348525047302,0.281897485256195,0.1654223352670669,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8561556935310364,0.1536934673786163,0.1459812968969345,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8357215523719788,0.1422376930713653,0.6419994235038757,284.98828125,284.99957275390625,294.0195007324219,291.7893371582031,294.01580810546875,297.3114013671875,285.0260314941406,1.0,0.284145176410675,1.0,1.0,0.0,1.0,-1.5551930665969849,1.5551910400390625,1.9848489500873256e-06,1.197096824645996,0.8561332821846008,0.8561332821846008,0.0,31.007339477539062,37.0,29150.396484375,-0.0,296.5787658691406,1.0,282.39385986328125,284.36669921875,294.7323913574219,296.6268615722656,293.1499938964844,293.1499938964844,282.45001220703125,40447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206019759178162,1.0,0.0,0.0,3.4558091163635254,3.455832004547119,7.968797604007705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5615.90478515625,0.0,1359.17041015625,1895.4371337890625,0.0,1776.9774169921875,0.8695956468582153,1.0,0.0,3.0,1.0,0.0
18170280,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.888114869594574,0.1746096014976501,0.1571190506219864,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9270318150520324,0.1965000629425048,0.1862416416406631,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.993502140045166,0.28250452876091,0.1690801084041595,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8522136807441711,0.1540945470333099,0.1462650150060653,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8313544988632202,0.1422293335199356,0.6415662169456482,285.1248779296875,284.9817199707031,294.0707092285156,291.8170471191406,294.0670471191406,297.30615234375,285.1300354003906,1.0,0.2855801582336426,1.0,1.0,0.0,1.0,-1.5605788230895996,1.5605767965316772,1.997730123548536e-06,1.2013334035873413,0.9870039820671082,0.9870039820671082,0.0,31.57988548278809,40.0,29613.78515625,-0.0,300.62158203125,1.0,282.4817199707031,284.4515686035156,294.73248291015625,296.6754455566406,293.1499938964844,293.1499938964844,282.1499938964844,30800.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097555994987488,1.0,0.0,0.0,3.593238115310669,3.593260765075684,8.615198794359458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6053.62939453125,0.0,1432.6343994140625,1895.4371337890625,0.0,1688.5767822265625,0.8955851793289185,1.0,0.0,3.0,1.0,0.0
18170340,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.884592592716217,0.1753508448600769,0.1578589975833892,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9222577214241028,0.1970441937446594,0.1868100762367248,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9948177933692932,0.2828734219074249,0.1727627217769622,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8485147356987,0.154486134648323,0.1466779857873916,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.827196478843689,0.1422082930803299,0.641677737236023,285.0494384765625,284.9612731933594,294.1218566894531,291.8445739746094,294.1181945800781,297.3004150390625,285.01678466796875,1.0,0.2872270047664642,1.0,1.0,0.0,1.0,-1.5671995878219604,1.567197561264038,2.01366037799744e-06,1.20656156539917,0.992094337940216,0.992094337940216,0.0,32.19818115234375,40.0,30553.37109375,-0.0,305.3987731933594,1.0,282.2955322265625,284.3033142089844,294.8806457519531,297.0287170410156,293.1499938964844,293.1499938964844,282.1499938964844,31070.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190325856208801,1.0,0.0,0.0,3.7103326320648193,3.7103562355041504,9.185841918224468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.84521484375,0.0,1563.8392333984375,1895.4371337890625,0.0,1764.0692138671875,0.915804386138916,1.0,0.0,3.0,1.0,0.0
18170400,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8792544603347778,0.1757030636072158,0.1583656966686248,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9155871272087096,0.1972948014736175,0.1872065961360931,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9962663054466248,0.2825835645198822,0.1774595528841018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8433803915977478,0.1546491682529449,0.1469628363847732,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8216245174407959,0.1419617682695388,0.6411917805671692,284.9153137207031,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2906494140625,284.90972900390625,1.0,0.2890314161777496,1.0,1.0,0.0,1.0,-1.5736817121505735,1.5736796855926514,2.0293487068556715e-06,1.2116917371749878,0.9148324728012084,0.9148324728012084,0.0,32.97819137573242,43.0,30774.140625,-0.0,310.5799255371094,1.0,282.2132263183594,284.1968078613281,294.9371643066406,297.0583190917969,293.1499938964844,293.1499938964844,281.8500061035156,34964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279542088508606,1.0,0.0,0.0,3.715275764465332,3.71530032157898,9.210334610543214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.5537109375,0.0,1599.12744140625,1895.4371337890625,0.0,1837.9556884765625,0.9178993105888368,1.0,0.0,3.0,1.0,0.0
18170460,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8724153637886047,0.175977349281311,0.1586726307868957,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9075016975402832,0.1974633038043975,0.1874331682920456,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9976502656936646,0.2818026840686798,0.182993471622467,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8370328545570374,0.1547451615333557,0.1471146196126938,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8147064447402954,0.141631931066513,0.640040397644043,284.85223388671875,284.95001220703125,294.2237548828125,291.8991394042969,294.2201538085937,297.27880859375,284.8260192871094,1.0,0.2909532189369201,1.0,1.0,0.0,1.0,-1.5797663927078247,1.5797642469406128,2.044132315859315e-06,1.2164955139160156,0.8549079298973083,0.8549079298973083,0.0,33.91335678100586,43.0,31601.31640625,-0.0,316.0254211425781,1.0,282.0002136230469,284.0950927734375,295.013427734375,297.2880554199219,293.1499938964844,293.1499938964844,281.8500061035156,37969.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741725742816925,1.0,0.0,0.0,3.6669092178344727,3.66693377494812,8.972089631242852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.0869140625,0.0,1566.8697509765625,1895.4371337890625,0.0,1954.3057861328125,0.9085707068443298,1.0,0.0,3.0,1.0,0.0
18170520,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8648313879966736,0.1761234104633331,0.1588909476995468,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8990755081176758,0.1975099444389343,0.1875680685043335,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9987613558769226,0.2804434597492218,0.1889638304710388,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8300379514694214,0.1547424793243408,0.147193044424057,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8067599534988403,0.1411896049976349,0.6384751200675964,284.7763366699219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2646484375,284.78228759765625,1.0,0.2929677069187164,1.0,1.0,0.0,1.0,-1.5855731964111328,1.5855711698532104,2.0583013338182354e-06,1.221076726913452,0.7532099485397339,0.7532099485397339,0.0,34.97158432006836,31.0,31068.271484375,-0.0,321.7065734863281,1.0,281.91717529296875,284.0654296875,295.0054626464844,297.2103881835937,293.1499938964844,293.1499938964844,282.1499938964844,48669.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485902309417725,1.0,0.0,0.0,3.436111688613892,3.436135768890381,7.878214773882064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5660.77099609375,0.0,1397.20947265625,1895.4371337890625,0.0,2013.2669677734373,0.8562214374542236,1.0,0.0,3.0,1.0,0.0
18170580,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8640925884246826,0.1765334457159042,0.1591138690710067,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8980235457420349,0.1977318078279495,0.187674343585968,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9988886713981628,0.2793531715869903,0.1898182034492492,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8290944695472717,0.1548748165369033,0.1472389847040176,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8048897981643677,0.1408545672893524,0.6366631388664246,284.9396057128906,284.95001220703125,294.3251342773437,291.9529113769531,294.3215637207031,297.25299072265625,284.9755859375,1.0,0.2926594018936157,1.0,1.0,0.0,1.0,-1.5848838090896606,1.5848817825317385,2.0567065348586766e-06,1.22061288356781,0.8258715867996216,0.8258715867996216,0.0,35.10099029541016,31.0,30809.181640625,-0.0,321.7160949707031,1.0,282.087890625,284.2817077636719,294.89385986328125,296.8874206542969,293.1499938964844,293.1499938964844,282.1499938964844,40947.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735822856426239,1.0,0.0,0.0,3.291469097137451,3.2914907932281494,7.228911158563278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.6240234375,0.0,1203.0517578125,1895.4371337890625,0.0,1904.107177734375,0.8350430727005005,1.0,0.0,3.0,1.0,0.0
18170640,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8699672222137451,0.177342340350151,0.1596614867448806,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9038207530975342,0.1982613205909729,0.1880220770835876,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9982913732528688,0.2795615792274475,0.1861769258975982,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8338605165481567,0.1552561968564987,0.1474707275629043,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8090345859527588,0.1407574117183685,0.6356297135353088,285.06060791015625,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.24969482421875,285.0631103515625,1.0,0.2911616563796997,1.0,1.0,0.0,1.0,-1.58062744140625,1.5806254148483276,2.046302370217745e-06,1.2172393798828125,0.9290674924850464,0.9290674924850464,0.0,34.42646026611328,25.0,31156.6875,-0.0,317.8211975097656,1.0,282.1817626953125,284.35284423828125,294.89453125,296.93218994140625,293.1499938964844,293.1499938964844,281.8500061035156,31012.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250705361366272,1.0,0.0,0.0,3.4335360527038574,3.433557271957397,7.866408964218863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.56884765625,0.0,1270.306640625,1895.4371337890625,0.0,1813.9410400390625,0.8601366281509399,1.0,0.0,3.0,1.0,0.0
18170700,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8778799772262573,0.1780449151992797,0.1603389978408813,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9120734930038452,0.1987338811159134,0.1884878724813461,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9972464442253112,0.2806828022003174,0.1812290400266647,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8403750061988831,0.155603140592575,0.1478029042482376,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8147814869880676,0.140654444694519,0.6351150870323181,284.9723815917969,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2505187988281,284.9393005371094,1.0,0.2895407378673553,1.0,1.0,0.0,1.0,-1.575840711593628,1.5758386850357056,2.0345894427009625e-06,1.2133986949920654,0.8988596796989441,0.8988596796989441,0.0,33.57047271728516,25.0,31820.896484375,-0.0,313.2037353515625,1.0,282.00665283203125,284.200439453125,295.03424072265625,297.2712707519531,293.1499938964844,293.1499938964844,281.8500061035156,32161.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332540154457092,1.0,0.0,0.0,3.5383784770965576,3.538400888442993,8.354142551070254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6140.9765625,0.0,1384.6529541015625,1895.4371337890625,0.0,1882.4130859375,0.8764961361885071,1.0,0.0,3.0,1.0,0.0
18170760,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8862921595573425,0.1783662587404251,0.1607568860054016,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9214711785316468,0.1989174485206604,0.1887590885162353,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9957191348075868,0.2821838855743408,0.1755867004394531,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8475124835968018,0.1557256430387497,0.1479879915714264,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8209089636802673,0.1403671950101852,0.6340696811676025,284.84405517578125,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2510681152344,284.8414611816406,1.0,0.2874283194541931,1.0,1.0,0.0,1.0,-1.5688644647598269,1.5688624382019043,2.01764919438574e-06,1.207849383354187,0.7939310669898987,0.7939310669898987,0.0,32.61867904663086,28.0,31456.287109375,-0.0,307.3104248046875,1.0,281.91949462890625,284.1134948730469,295.0835876464844,297.2758483886719,293.1499938964844,293.1499938964844,282.1499938964844,40969.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740471363067627,1.0,0.0,0.0,3.422526597976685,3.422549247741699,7.816043421371432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.63330078125,0.0,1329.381103515625,1895.4371337890625,0.0,1943.5985107421875,0.8528774976730347,1.0,0.0,3.0,1.0,0.0
18170820,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8911280035972595,0.178772896528244,0.1610331982374191,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9268465638160706,0.1991424560546875,0.1889080107212066,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9946972727775574,0.2841864228248596,0.1724059432744979,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8515547513961792,0.1558808237314224,0.1480806767940521,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8239906430244446,0.1401254087686538,0.6327078342437744,284.9437561035156,284.95001220703125,294.5257263183594,292.0576171875,294.5221862792969,297.25390625,284.9783020019531,1.0,0.2863235175609588,1.0,1.0,0.0,1.0,-1.5640270709991455,1.5640250444412231,2.005830992857227e-06,1.2038896083831787,0.8346158266067505,0.8346158266067505,0.0,32.084163665771484,28.0,30879.625,-0.0,303.5881042480469,1.0,282.0889892578125,284.2756042480469,295.0016784667969,296.99664306640625,293.1499938964844,293.1499938964844,282.1499938964844,39191.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297835946083069,1.0,0.0,0.0,3.311041116714477,3.3110625743865967,7.315136940633238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.18505859375,0.0,1209.406982421875,1895.4371337890625,0.0,1853.2552490234373,0.8356015086174011,1.0,0.0,3.0,1.0,0.0
18170880,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8954139947891235,0.1795638501644134,0.1615738272666931,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9313506484031676,0.1996525675058365,0.1892526447772979,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9938490390777588,0.286578893661499,0.1700087636709213,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8549635410308838,0.1562654823064804,0.1483306884765625,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8264718651771545,0.1401125639677047,0.6321064829826355,285.06689453125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2602844238281,285.0699768066406,1.0,0.2856458723545074,1.0,1.0,0.0,1.0,-1.561787247657776,1.5617852210998535,2.000324457185343e-06,1.2020114660263062,0.941394567489624,0.941394567489624,0.0,31.71829032897949,31.0,31279.375,-0.0,301.5572204589844,1.0,282.18084716796875,284.35064697265625,295.0102844238281,297.0521850585937,293.1499938964844,293.1499938964844,281.8500061035156,30439.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206817865371704,1.0,0.0,0.0,3.445981979370117,3.446003198623657,7.923541147647484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6219.3134765625,0.0,1278.5352783203125,1895.4371337890625,0.0,1777.634521484375,0.8621015548706055,1.0,0.0,3.0,1.0,0.0
18170940,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8991058468818665,0.1802734732627868,0.162267118692398,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9350428581237792,0.2001172304153442,0.1897270232439041,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.993190348148346,0.2888575494289398,0.1682680398225784,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8577950596809387,0.1566226631402969,0.1486906260251999,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8284362554550171,0.1400946229696273,0.6320761442184448,284.9830017089844,284.95001220703125,294.6247253417969,292.1082763671875,294.6211853027344,297.2659912109375,284.9494934082031,1.0,0.2853778004646301,1.0,1.0,0.0,1.0,-1.5614936351776123,1.5614917278289795,1.999515461648116e-06,1.2016862630844116,0.9172293543815612,0.9172293543815612,0.0,31.482973098754883,31.0,32028.244140625,-0.0,300.79364013671875,1.0,282.00518798828125,284.1986389160156,295.15045166015625,297.3970642089844,293.1499938964844,293.1499938964844,281.8500061035156,31425.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303427457809448,1.0,0.0,0.0,3.559305429458618,3.5593278408050537,8.453251894025016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.48046875,0.0,1401.208251953125,1895.4371337890625,0.0,1857.9410400390625,0.8810892701148987,1.0,0.0,3.0,1.0,0.0
18171000,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9001456499099731,0.1806003600358963,0.1627214699983596,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9358080625534058,0.2002882808446884,0.1900210231542587,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9931403398513794,0.2905524373054504,0.1681395769119262,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8583807945251465,0.156751662492752,0.1489158421754837,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8283583521842957,0.1398737877607345,0.6315266489982605,284.851806640625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.267333984375,284.8487548828125,1.0,0.2854522466659546,1.0,1.0,0.0,1.0,-1.561848282814026,1.5618462562561035,2.0002730707346927e-06,1.201881766319275,0.8131105303764343,0.8131105303764343,0.0,31.471147537231445,34.0,31831.24609375,-0.0,300.9292907714844,1.0,281.9193725585937,284.1054992675781,295.19805908203125,297.40948486328125,293.1499938964844,293.1499938964844,282.1499938964844,39722.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389442920684814,1.0,0.0,0.0,3.4767088890075684,3.476732015609741,8.065475185503601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5756.5439453125,0.0,1375.31201171875,1895.4371337890625,0.0,1930.5924072265625,0.8636910915374756,1.0,0.0,3.0,1.0,0.0
18171060,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8990402817726135,0.1810106784105301,0.1630235910415649,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.934141993522644,0.2004949450492859,0.1901779919862747,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9936111569404602,0.2919305860996246,0.1693690419197082,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8570772409439087,0.1569058150053024,0.1490342020988464,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8265458345413208,0.1396658420562744,0.6305025219917297,284.9499816894531,284.95001220703125,294.7226867675781,292.15771484375,294.7191772460937,297.2671203613281,284.9845275878906,1.0,0.2858244180679321,1.0,1.0,0.0,1.0,-1.5627866983413696,1.5627847909927368,2.002426526814816e-06,1.2025316953659058,0.8549114465713501,0.8549114465713501,0.0,31.64704132080078,34.0,31354.0859375,-0.0,301.8397827148437,1.0,282.0914306640625,284.2645568847656,295.11572265625,297.13653564453125,293.1499938964844,293.1499938964844,282.1499938964844,38183.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296873331069946,1.0,0.0,0.0,3.384621381759644,3.384643316268921,7.643873800589063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.81298828125,0.0,1272.63134765625,1895.4371337890625,0.0,1852.4486083984373,0.8507088422775269,1.0,0.0,3.0,1.0,0.0
18171120,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8981691598892212,0.1818112432956695,0.1635884046554565,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9325308799743652,0.2009913176298141,0.19052654504776,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.994132399559021,0.2933469712734222,0.1707884520292282,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8558220863342285,0.1572886258363723,0.1493021994829177,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8247642517089844,0.1396598666906356,0.6300842761993408,285.0775756835937,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2686767578125,285.0818176269531,1.0,0.2864952981472015,1.0,1.0,0.0,1.0,-1.5654048919677734,1.565402865409851,2.0086622498638462e-06,1.2045421600341797,0.9670847654342652,0.9670847654342652,0.0,31.88357162475586,37.0,31779.611328125,-0.0,303.7077941894531,1.0,282.1812438964844,284.3442687988281,295.1236572265625,297.1969909667969,293.1499938964844,293.1499938964844,281.8500061035156,30240.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220993638038635,1.0,0.0,0.0,3.513737201690674,3.513758897781372,8.238190503107035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6287.76025390625,0.0,1345.304931640625,1895.4371337890625,0.0,1789.3292236328125,0.8769265413284302,1.0,0.0,3.0,1.0,0.0
18171180,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8971233367919922,0.182536631822586,0.1643115282058715,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9306253790855408,0.2014518678188324,0.191011294722557,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9947453737258912,0.2944633364677429,0.1725476831197738,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8543528914451599,0.157646045088768,0.1496802568435669,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8227845430374146,0.1396321505308151,0.6301354169845581,284.9963684082031,284.95001220703125,294.8194580078125,292.2057800292969,294.8160400390625,297.2689819335937,284.9630432128906,1.0,0.2874482870101928,1.0,1.0,0.0,1.0,-1.5694814920425415,1.5694794654846191,2.018452960328432e-06,1.2077230215072632,0.9489746689796448,0.9489746689796448,0.0,32.19769287109375,37.0,32650.1328125,-0.0,306.4828186035156,1.0,282.0009155273437,284.19146728515625,295.2614440917969,297.5463256835937,293.1499938964844,293.1499938964844,281.8500061035156,31021.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330859899520874,1.0,0.0,0.0,3.631556034088135,3.631578922271729,8.79992114732886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.38525390625,0.0,1475.6839599609375,1895.4371337890625,0.0,1880.99755859375,0.8973974585533142,1.0,0.0,3.0,1.0,0.0
18171240,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8938664793968201,0.1828676015138626,0.1647908240556717,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9263222217559814,0.2016178965568542,0.1913178414106369,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9957168698310852,0.2948768138885498,0.1755791008472442,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8510628342628479,0.1577683389186859,0.1499192714691162,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8190909624099731,0.1393825709819793,0.6295806169509888,284.8651123046875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2645263671875,284.86181640625,1.0,0.288624495267868,1.0,1.0,0.0,1.0,-1.5736854076385498,1.5736833810806274,2.0286090602894542e-06,1.2110280990600586,0.8493005037307739,0.8493005037307739,0.0,32.696144104003906,40.0,32643.4453125,-0.0,309.8257141113281,1.0,281.9169311523437,284.0956726074219,295.3047790527344,297.5586853027344,293.1499938964844,293.1499938964844,282.1499938964844,37791.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425987720489502,1.0,0.0,0.0,3.580771923065185,3.580795764923096,8.555524573239381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5822.68310546875,0.0,1470.654541015625,1895.4371337890625,0.0,1961.77001953125,0.8873188495635986,1.0,0.0,3.0,1.0,0.0
18171300,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8889116644859314,0.1832608580589294,0.1651039868593216,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9201369285583496,0.2018074840307235,0.1914821714162826,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9968457818031312,0.2949087917804718,0.1796124726533889,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8463547825813293,0.1579039096832275,0.1500429511070251,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.813937783241272,0.139121875166893,0.6284562349319458,284.9525146484375,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2584228515625,284.9866027832031,1.0,0.2899840474128723,1.0,1.0,0.0,1.0,-1.5778989791870115,1.5778969526290894,2.03882041205361e-06,1.2143396139144895,0.8864598870277405,0.8864598870277405,0.0,33.35499572753906,40.0,32135.681640625,-0.0,313.62091064453125,1.0,282.0961608886719,284.2411193847656,295.2208251953125,297.28857421875,293.1499938964844,293.1499938964844,282.1499938964844,37191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343551516532898,1.0,0.0,0.0,3.51656174659729,3.516584634780884,8.251440704043489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5909.69873046875,0.0,1398.3067626953125,1895.4371337890625,0.0,1891.7008056640625,0.8784905672073364,1.0,0.0,3.0,1.0,0.0
18171360,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8845295310020447,0.1840332895517349,0.1656616479158401,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9144996404647828,0.2022778242826461,0.1918247938156128,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9977684617042542,0.2949748337268829,0.1835404187440872,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8420440554618835,0.1582621932029724,0.1503052115440368,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8089622855186462,0.1390453279018402,0.627831220626831,285.0775756835937,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2545166015625,285.082275390625,1.0,0.2915348410606384,1.0,1.0,0.0,1.0,-1.5832587480545044,1.5832566022872925,2.0518612018349813e-06,1.2185566425323486,0.9969723224639891,0.9969723224639891,0.0,34.048282623291016,43.0,32543.02734375,-0.0,318.0859680175781,1.0,282.1823425292969,284.3182678222656,295.2280578613281,297.3536682128906,293.1499938964844,293.1499938964844,281.8500061035156,30871.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280310392379761,1.0,0.0,0.0,3.638692855834961,3.638715744018554,8.834542768454412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.54833984375,0.0,1482.371337890625,1895.4371337890625,0.0,1838.59716796875,0.9033428430557252,1.0,0.0,3.0,1.0,0.0
18171420,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.880427896976471,0.184750348329544,0.1663817912340164,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9092286825180054,0.2027274966239929,0.1923060715198516,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9985173344612122,0.294769674539566,0.1874544620513916,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8379514217376709,0.158610314130783,0.1506812125444412,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8039811849594116,0.1389530599117279,0.6276451349258423,285.0054931640625,284.95001220703125,295.0090637207031,292.2973022460937,295.0057678222656,297.25,284.97381591796875,1.0,0.2932664752006531,1.0,1.0,0.0,1.0,-1.5896275043487549,1.5896254777908323,2.0674551706179045e-06,1.223592758178711,0.9824854135513306,0.9824854135513306,0.0,34.789161682128906,43.0,33489.22265625,-0.0,323.2038269042969,1.0,281.9953918457031,284.1766967773437,295.3615417480469,297.7002868652344,293.1499938964844,293.1499938964844,281.8500061035156,31560.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397844195365906,1.0,0.0,0.0,3.7351014614105225,3.735125541687012,9.308894277637592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6321.328125,0.0,1595.9364013671875,1895.4371337890625,0.0,1937.7440185546875,0.9213762879371644,1.0,0.0,3.0,1.0,0.0
18171480,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8747537732124329,0.1850800067186355,0.1668712198734283,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9026609659194946,0.2028909474611282,0.1926213055849075,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.2938831150531769,0.192176878452301,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8326442241668701,0.158733993768692,0.150931566953659,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7976139783859253,0.138646125793457,0.6268871426582336,284.878662109375,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.24139404296875,284.8753356933594,1.0,0.2951254546642303,1.0,1.0,0.0,1.0,-1.5956546068191528,1.5956525802612305,2.0822999431402422e-06,1.2283746004104614,0.8898857235908508,0.8898857235908508,0.0,35.69289016723633,31.0,33606.46875,-0.0,328.6322631835937,1.0,281.913818359375,284.0819702148437,295.3988647460937,297.7076416015625,293.1499938964844,293.1499938964844,281.54998779296875,36604.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494529485702515,1.0,0.0,0.0,3.7072041034698486,3.707228660583496,9.170357202492596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6541.45263671875,0.0,1602.3408203125,1895.4371337890625,0.0,2020.720458984375,0.9163947105407716,1.0,0.0,3.0,1.0,0.0
18171540,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8748359680175781,0.1853572130203247,0.1671404987573623,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9024448394775392,0.2029911428689956,0.1927441507577896,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.9990000128746032,0.2929142713546753,0.1924610137939453,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8324527740478516,0.1588026732206344,0.1510215401649475,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.796576201915741,0.1382683366537094,0.625347375869751,284.828857421875,284.95001220703125,295.10162353515625,292.340576171875,295.098388671875,297.2323303222656,284.8038635253906,1.0,0.2946761846542358,1.0,1.0,0.0,1.0,-1.5947364568710327,1.5947343111038208,2.080165359075181e-06,1.2277612686157229,0.8291820287704468,0.8291820287704468,0.0,35.72614288330078,31.0,34254.17578125,-0.0,328.2646179199219,1.0,281.7030029296875,283.9961242675781,295.4541931152344,297.9098205566406,293.1499938964844,293.1499938964844,281.54998779296875,39769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762403130531311,1.0,0.0,0.0,3.623615980148315,3.623640537261963,8.761483627495181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.0703125,0.0,1532.009521484375,1895.4371337890625,0.0,2133.68359375,0.8998081684112549,1.0,0.0,3.0,1.0,0.0
18171600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8793871998786926,0.1855016052722931,0.1673065423965454,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.907024621963501,0.2029712796211242,0.1927594542503357,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9988273978233336,0.2924571931362152,0.1894004046916961,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8361719250679016,0.1587736159563064,0.1510182172060012,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7996092438697815,0.1377934515476226,0.6233302354812622,284.7465515136719,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2251281738281,284.7489929199219,1.0,0.2930119633674621,1.0,1.0,0.0,1.0,-1.588858723640442,1.5888566970825195,2.065745547952247e-06,1.2231403589248655,0.7146266102790833,0.7146266102790833,0.0,35.095054626464844,25.0,33417.11328125,-0.0,323.64996337890625,1.0,281.6196594238281,283.9549255371094,295.431884765625,297.8086853027344,293.1499938964844,293.1499938964844,281.8500061035156,50873.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679229378700256,1.0,0.0,0.0,3.3992185592651367,3.399242877960205,7.709948590672866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5896.13330078125,0.0,1375.2933349609375,1895.4371337890625,0.0,2182.416015625,0.8410242795944214,1.0,0.0,3.0,1.0,0.0
18171660,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8853381276130676,0.1859884858131408,0.1675212830305099,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9133018851280212,0.2031883895397186,0.1927913129329681,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.998144507408142,0.2931288778781891,0.1853963583707809,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8410558700561523,0.1589305102825164,0.1510244607925415,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8038038015365601,0.1374842375516891,0.621325671672821,284.95672607421875,284.95001220703125,295.1925354003906,292.3820495605469,295.1893310546875,297.2238464355469,284.9941101074219,1.0,0.2911987900733948,1.0,1.0,0.0,1.0,-1.5819472074508667,1.5819451808929443,2.0487555048021022e-06,1.217604637145996,0.8156105875968933,0.8156105875968933,0.0,34.312477111816406,25.0,33043.5625,-0.0,318.1562194824219,1.0,281.7833251953125,284.2367248535156,295.3088684082031,297.4437866210937,293.1499938964844,293.1499938964844,281.8500061035156,41410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534219622612,1.0,0.0,0.0,3.169606685638428,3.1696271896362305,6.703537565044826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.9775390625,0.0,1096.6583251953125,1895.4371337890625,0.0,2055.12841796875,0.8116735219955444,1.0,0.0,3.0,1.0,0.0
18171720,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8951140642166138,0.1868986338376999,0.1681552082300186,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.923934280872345,0.2037408649921417,0.1931483149528503,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9967336058616638,0.2950354814529419,0.1791801154613495,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8491290807723999,0.1593599170446396,0.1512881517410278,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8110768795013428,0.1374392807483673,0.6204482316970825,285.05224609375,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2298278808594,285.04815673828125,1.0,0.2889508008956909,1.0,1.0,0.0,1.0,-1.5749374628067017,1.5749354362487793,2.0316042537160683e-06,1.2119804620742798,0.9049375653266908,0.9049375653266908,0.0,33.23339080810547,28.0,33348.61328125,-0.0,311.8643493652344,1.0,281.88092041015625,284.2664794921875,295.3075561523437,297.48736572265625,293.1499938964844,293.1499938964844,282.1499938964844,30791.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418558597564697,1.0,0.0,0.0,3.352164030075073,3.352184295654297,7.49797266053065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5857.3662109375,0.0,1190.5775146484375,1895.4371337890625,0.0,1955.4176025390625,0.8399591445922852,1.0,0.0,3.0,1.0,0.0
18171780,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9026911854743958,0.1876855939626693,0.1688913404941558,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9321002960205078,0.2042373269796371,0.1936185956001281,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9954397678375244,0.2974839210510254,0.1746799051761627,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8553581833839417,0.1597560048103332,0.1516534686088562,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8162239789962769,0.1373974531888961,0.620137095451355,285.0575866699219,284.95001220703125,295.2816467285156,292.42156982421875,295.27850341796875,297.2374572753906,285.0814819335937,1.0,0.2877649962902069,1.0,1.0,0.0,1.0,-1.5710430145263672,1.5710409879684448,2.021974296440021e-06,1.2087297439575195,0.937966763973236,0.937966763973236,0.0,32.5142707824707,28.0,32679.10546875,-0.0,308.07257080078125,1.0,282.0839538574219,284.3083801269531,295.3000793457031,297.3505249023437,293.1499938964844,293.1499938964844,282.1499938964844,31036.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285776138305664,1.0,0.0,0.0,3.4532384872436523,3.4532597064971924,7.956946888043603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5953.560546875,0.0,1289.9478759765625,1895.4371337890625,0.0,1843.1636962890625,0.858817458152771,1.0,0.0,3.0,1.0,0.0
18171840,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.9085583090782166,0.1885909438133239,0.1696262508630752,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.938052237033844,0.2048382759094238,0.1941133141517639,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.9944030046463012,0.3001891076564789,0.171552300453186,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8599969148635864,0.1602411568164825,0.1520477533340454,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8197860717773438,0.1374572068452835,0.6200746893882751,285.15557861328125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2464904785156,285.157470703125,1.0,0.2870206832885742,1.0,1.0,0.0,1.0,-1.5691605806350708,1.5691585540771484,2.01724105863832e-06,1.20707905292511,1.0,1.0,0.0,32.047874450683594,31.0,32864.9453125,0.0,305.92877197265625,1.0,282.1795654296875,284.3722839355469,295.3583374023437,297.4796447753906,293.1499938964844,293.1499938964844,281.8500061035156,28914.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216322422027588,1.0,0.0,0.0,3.5815391540527344,3.581561326980591,8.559190973755904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6420.3583984375,0.0,1406.3089599609375,1895.4371337890625,0.0,1785.4720458984375,0.8874508142471313,1.0,0.0,3.0,1.0,0.0
18171900,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9133629202842712,0.1893773823976516,0.1704022288322448,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9425163269042968,0.2053686380386352,0.1946581453084945,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9936150312423706,0.3027466237545013,0.1693791002035141,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8635643124580383,0.1606772541999817,0.1524892896413803,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8223538994789124,0.1374930590391159,0.6203103065490723,285.07781982421875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2543640136719,285.0445251464844,1.0,0.2866948843002319,1.0,1.0,0.0,1.0,-1.5689488649368286,1.5689468383789062,2.0165387013548752e-06,1.2067409753799438,1.0,1.0,0.0,31.751867294311523,31.0,33704.77734375,0.0,305.0377502441406,1.0,281.9983825683594,284.2299499511719,295.51568603515625,297.8570251464844,293.1499938964844,293.1499938964844,281.8500061035156,30484.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341872453689575,1.0,0.0,0.0,3.677612066268921,3.677635431289673,9.024541327562474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.01904296875,0.0,1522.5283203125,1895.4371337890625,0.0,1890.2835693359373,0.9080550074577332,1.0,0.0,3.0,1.0,0.0
18171960,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9151068329811096,0.1897370517253875,0.1709078997373581,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9438881278038024,0.2055788487195968,0.1950029730796814,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9934377670288086,0.3046631813049316,0.1689106225967407,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8647027611732483,0.1608614325523376,0.1527786403894424,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8227447867393494,0.1373107582330703,0.619971513748169,284.9253234863281,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2574157714844,284.9148864746094,1.0,0.2867227494716644,1.0,1.0,0.0,1.0,-1.569347858428955,1.5693458318710327,2.017317228819593e-06,1.20689058303833,0.9393374919891356,0.9393374919891356,0.0,31.694366455078125,34.0,33893.1953125,0.0,305.07391357421875,1.0,281.9143371582031,284.0976257324219,295.5637512207031,297.8883056640625,293.1499938964844,293.1499938964844,281.54998779296875,33288.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453406453132629,1.0,0.0,0.0,3.722140312194824,3.7221643924713135,9.244400303032308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6607.767578125,0.0,1594.2322998046875,1895.4371337890625,0.0,1985.278564453125,0.9183833599090576,1.0,0.0,3.0,1.0,0.0
