time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9139352440834044,0.1899776607751846,0.1711777150630951,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9423838257789612,0.20567087829113,0.1951479166746139,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9938573241233826,0.3060238659381866,0.1700311303138733,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8635262846946716,0.1609473079442978,0.1529092788696289,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.821048378944397,0.1370268762111663,0.6189446449279785,284.8402099609375,284.95001220703125,295.4540710449219,292.494384765625,295.4510803222656,297.2572326660156,284.81170654296875,1.0,0.2870485186576843,1.0,1.0,0.0,1.0,-1.5701143741607666,1.5701123476028442,2.0189818314975128e-06,1.2073286771774292,0.8639007210731506,0.8639007210731506,0.0,31.851993560791016,34.0,34583.9453125,0.0,305.8599548339844,1.0,281.7000732421875,283.97906494140625,295.6207580566406,298.09893798828125,293.1499938964844,293.1499938964844,281.54998779296875,37143.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599326372146606,1.0,0.0,0.0,3.685192823410034,3.6852173805236816,9.061784567165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6457.98388671875,0.0,1581.313232421875,1895.4371337890625,0.0,2111.98193359375,0.91188782453537,1.0,0.0,3.0,1.0,0.0
18172080,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9107469916343688,0.1900849640369415,0.1713369786739349,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.9387648701667786,0.2056354731321334,0.1951809227466583,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.9946759343147278,0.3067418038845062,0.1723430901765823,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.8606763482093811,0.1609271913766861,0.1529480367898941,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8177927136421204,0.1366283893585205,0.6174575686454773,284.7587585449219,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2536315917969,284.7655029296875,1.0,0.2876380980014801,1.0,1.0,0.0,1.0,-1.571381449699402,1.5713794231414795,2.0218774352542823e-06,1.2081794738769531,0.7530913352966309,0.7530913352966309,0.0,32.18130874633789,37.0,33872.875,0.0,307.3446960449219,1.0,281.6177673339844,283.9525756835937,295.59234619140625,297.988525390625,293.1499938964844,293.1499938964844,281.8500061035156,48590.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664294242858887,1.0,0.0,0.0,3.4463977813720703,3.4464221000671387,7.925452791823773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.54833984375,0.0,1407.178466796875,1895.4371337890625,0.0,2169.19775390625,0.8586674928665161,1.0,0.0,3.0,1.0,0.0
18172140,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9068178534507751,0.1905217766761779,0.1715607643127441,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9341323375701904,0.2058203071355819,0.1952385753393173,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.995628833770752,0.3072828948497772,0.1752900332212448,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8570733666419983,0.1610765308141708,0.1530019342899322,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8137407302856445,0.1363522410392761,0.6159240007400513,284.93182373046875,284.95001220703125,295.5371398925781,292.5274963378906,295.5342102050781,297.2503967285156,284.9696960449219,1.0,0.2884698808193207,1.0,1.0,0.0,1.0,-1.5734792947769165,1.573477268218994,2.026795755227795e-06,1.2096939086914062,0.8278148770332336,0.8278148770332336,0.0,32.62281036376953,37.0,33609.953125,0.0,309.5302429199219,1.0,281.78912353515625,284.1815795898437,295.4696960449219,297.6415710449219,293.1499938964844,293.1499938964844,281.8500061035156,40981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536720633506775,1.0,0.0,0.0,3.2977352142333984,3.2977569103240967,7.256461458382546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6052.5361328125,0.0,1209.1134033203125,1895.4371337890625,0.0,2057.302978515625,0.8366093039512634,1.0,0.0,3.0,1.0,0.0
18172200,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9042441844940186,0.1914050728082656,0.1721939593553543,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.930586874485016,0.2063512355089187,0.1956095546483993,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9963892698287964,0.3079627752304077,0.1779005974531173,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8543583154678345,0.1615033745765686,0.1533028483390808,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8104047179222107,0.1363079696893692,0.6153282523155212,285.0569763183594,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2500915527344,285.0600280761719,1.0,0.2895580232143402,1.0,1.0,0.0,1.0,-1.577463150024414,1.5774611234664917,2.036320665865788e-06,1.2127156257629397,0.9320654273033142,0.9320654273033142,0.0,33.066673278808594,40.0,34088.51953125,0.0,312.6363220214844,1.0,281.8826904296875,284.25201416015625,295.4636535644531,297.68316650390625,293.1499938964844,293.1499938964844,281.54998779296875,30960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436708807945251,1.0,0.0,0.0,3.4418911933898926,3.4419124126434326,7.904740186859271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.890625,0.0,1278.1693115234375,1895.4371337890625,0.0,1970.950439453125,0.8620058298110962,1.0,0.0,3.0,1.0,0.0
18172260,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9017409682273864,0.1921595633029937,0.1729739159345626,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9269981384277344,0.2068253010511398,0.196123793721199,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9971147179603576,0.3083632588386535,0.1806841343641281,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8516465425491333,0.1618932783603668,0.1537237465381622,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8069817423820496,0.1362319886684417,0.6152142286300659,284.9701232910156,284.95001220703125,295.617919921875,292.5581970214844,295.6150817871094,297.2486572265625,284.9376220703125,1.0,0.2908835113048553,1.0,1.0,0.0,1.0,-1.582726240158081,1.5827242136001587,2.049032900686143e-06,1.216782808303833,0.9019869565963744,0.9019869565963744,0.0,33.57352828979492,40.0,34868.10546875,0.0,316.547607421875,1.0,281.7066345214844,284.097412109375,295.5910949707031,298.02056884765625,293.1499938964844,293.1499938964844,281.54998779296875,32098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523030638694763,1.0,0.0,0.0,3.547451972961426,3.5474743843078613,8.397042279284506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.203125,0.0,1393.67041015625,1895.4371337890625,0.0,2045.4088134765625,0.878542423248291,1.0,0.0,3.0,1.0,0.0
18172320,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8971673250198364,0.1924973279237747,0.173471450805664,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9212360978126526,0.2070020735263824,0.1964458227157592,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9979815483093262,0.3080910146236419,0.1845686137676239,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.847307026386261,0.1620500087738037,0.1539991647005081,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8018044829368591,0.1359431594610214,0.6144878268241882,284.8511657714844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2427062988281,284.85028076171875,1.0,0.2923863530158996,1.0,1.0,0.0,1.0,-1.5878329277038574,1.5878307819366455,2.0614356799342204e-06,1.2207468748092651,0.8034006953239441,0.8034006953239441,0.0,34.26162338256836,43.0,34626.3203125,0.0,320.89599609375,1.0,281.6209411621094,284.0184020996094,295.62744140625,298.01934814453125,293.1499938964844,293.1499938964844,281.8500061035156,40641.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598094940185547,1.0,0.0,0.0,3.4449117183685303,3.444934606552124,7.918620212876704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6021.8466796875,0.0,1349.5189208984375,1895.4371337890625,0.0,2110.90234375,0.8570830225944519,1.0,0.0,3.0,1.0,0.0
18172380,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8912315964698792,0.1929433494806289,0.1738152503967285,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9140836000442504,0.2072386443614959,0.1966424882411956,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9987958669662476,0.3075365424156189,0.1891900300979614,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.841888427734375,0.162250280380249,0.1541750580072403,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7954258322715759,0.1356685906648636,0.6132734417915344,284.9620666503906,284.95001220703125,295.6962890625,292.5864562988281,295.6935729980469,297.2360534667969,284.9964599609375,1.0,0.2940309643745422,1.0,1.0,0.0,1.0,-1.5927828550338743,1.5927807092666626,2.0734853478643345e-06,1.2245736122131348,0.8561664819717407,0.8561664819717407,0.0,35.09628677368164,43.0,34248.96484375,0.0,325.5907287597656,1.0,281.7935791015625,284.184814453125,295.542236328125,297.7402038574219,293.1499938964844,293.1499938964844,281.8500061035156,37788.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506744265556335,1.0,0.0,0.0,3.363987445831299,3.364009141921997,7.550958116553375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6114.14111328125,0.0,1249.972900390625,1895.4371337890625,0.0,2031.28857421875,0.8464518785476685,1.0,0.0,3.0,1.0,0.0
18172440,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8861701488494873,0.1937852650880813,0.1744374483823776,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9079343676567078,0.2077689170837402,0.1970440000295639,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.3071001470088959,0.1935035288333892,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8371285200119019,0.1626841723918914,0.1545114517211914,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7896471619606018,0.1355827450752258,0.6126296520233154,285.0876770019531,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2324523925781,285.0910339355469,1.0,0.2958312630653381,1.0,1.0,0.0,1.0,-1.5988200902938845,1.5988179445266724,2.08824940273189e-06,1.2292470932006836,0.9709922075271606,0.9709922075271606,0.0,35.94365692138672,46.0,34772.47265625,0.0,330.88970947265625,1.0,281.8819274902344,284.2613525390625,295.5463562011719,297.8009948730469,293.1499938964844,293.1499938964844,281.54998779296875,29702.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439846396446228,1.0,0.0,0.0,3.495335102081299,3.495356559753418,8.152127293215017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6602.28076171875,0.0,1322.6856689453125,1895.4371337890625,0.0,1973.64013671875,0.8734169602394104,1.0,0.0,3.0,1.0,0.0
18172500,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8814247846603394,0.1945058703422546,0.1751985102891922,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9023661017417908,0.2082376182079315,0.1975703686475753,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.306375652551651,0.1977323740720749,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.832634449005127,0.1630751192569732,0.1549509167671203,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7841266393661499,0.1354595869779586,0.6123847365379333,284.9961242675781,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.22821044921875,284.96295166015625,1.0,0.2977777421474457,1.0,1.0,0.0,1.0,-1.6056761741638184,1.6056740283966064,2.105128487528418e-06,1.2345820665359497,0.9473412036895752,0.9473412036895752,0.0,36.83389663696289,46.0,35619.48828125,0.0,336.75555419921875,1.0,281.7025146484375,284.0989990234375,295.67108154296875,298.14801025390625,293.1499938964844,293.1499938964844,281.54998779296875,30857.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755268394947052,1.0,0.0,0.0,3.6198809146881104,3.619903802871704,8.743430726099177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.4794921875,0.0,1461.7547607421875,1895.4371337890625,0.0,2071.200927734375,0.8943735957145691,1.0,0.0,3.0,1.0,0.0
18172560,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8751239776611328,0.1947980374097824,0.175675019621849,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8955087065696716,0.2083948254585266,0.1978953927755355,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3049395382404327,0.2026968896389007,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8269588351249695,0.1632196903228759,0.15523561835289,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7773915529251099,0.1351154446601867,0.6114962100982666,284.86285400390625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.21990966796875,284.8594665527344,1.0,0.2998127937316894,1.0,1.0,0.0,1.0,-1.6118746995925903,1.611872673034668,2.120445287800976e-06,1.2393898963928225,0.8461564779281616,0.8461564779281616,0.0,37.893436431884766,34.0,35585.6640625,0.0,342.797607421875,1.0,281.6171264648437,283.99951171875,295.7011108398437,298.14678955078125,293.1499938964844,293.1499938964844,281.8500061035156,37734.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647406458854675,1.0,0.0,0.0,3.5691277980804443,3.5691514015197754,8.499972068420902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6093.5263671875,0.0,1457.7310791015625,1895.4371337890625,0.0,2154.280517578125,0.8844296336174011,1.0,0.0,3.0,1.0,0.0
18172620,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8745691776275635,0.1951542049646377,0.1759353131055832,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8946876525878906,0.2085711807012558,0.1980311721563339,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.3035391271114349,0.2033928781747818,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8263030648231506,0.1633726209402084,0.155360147356987,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.775800883769989,0.1347579210996627,0.6098611354827881,284.9520568847656,284.95001220703125,295.84539794921875,292.6351318359375,295.8428955078125,297.21246337890625,284.98406982421875,1.0,0.2995242178440094,1.0,1.0,0.0,1.0,-1.611382246017456,1.611380100250244,2.119190867233556e-06,1.2389777898788452,0.8842432498931885,0.8842432498931885,0.0,38.018550872802734,34.0,34987.09765625,0.0,342.8879699707031,1.0,281.7963256835937,284.1451110839844,295.6081237792969,297.8596496582031,293.1499938964844,293.1499938964844,281.8500061035156,37127.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570586204528809,1.0,0.0,0.0,3.503724813461304,3.503747701644897,8.191308324967395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6181.416015625,0.0,1384.533447265625,1895.4371337890625,0.0,2086.823486328125,0.8756402134895325,1.0,0.0,3.0,1.0,0.0
18172680,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8799237012863159,0.1959082335233688,0.1764267235994339,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8998236656188965,0.2090337425470352,0.1983187049627304,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.3032799959182739,0.2002349942922592,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8306049704551697,0.1637518852949142,0.1555948555469513,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7792696356773376,0.1345914453268051,0.6085933446884155,285.06524658203125,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2115478515625,285.0667419433594,1.0,0.2980507910251617,1.0,1.0,0.0,1.0,-1.607288479804993,1.6072864532470703,2.1089124402351445e-06,1.2356643676757812,0.9853255152702332,0.9853255152702332,0.0,37.3272590637207,25.0,35219.6328125,0.0,338.916015625,1.0,281.8825378417969,284.21240234375,295.6031799316406,297.9063720703125,293.1499938964844,293.1499938964844,281.54998779296875,30861.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511723637580872,1.0,0.0,0.0,3.61674690246582,3.616769552230835,8.728297302695864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6662.9072265625,0.0,1458.3897705078125,1895.4371337890625,0.0,2035.602294921875,0.8989868760108948,1.0,0.0,3.0,1.0,0.0
18172740,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8886378407478333,0.1965646147727966,0.1770546585321426,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9084953665733336,0.2094483524560928,0.1987191885709762,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.3038946390151977,0.1949359625577926,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8377324342727661,0.1640991568565368,0.1559194773435592,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7856489419937134,0.1344171911478042,0.607724666595459,284.9685363769531,284.95001220703125,295.91583251953125,292.65533447265625,295.9134216308594,297.2129821777344,284.9336242675781,1.0,0.2959847748279571,1.0,1.0,0.0,1.0,-1.6015100479125977,1.6015080213546753,2.0945158212271053e-06,1.2310380935668943,0.950503408908844,0.950503408908844,0.0,36.24023818969727,25.0,35895.64453125,0.0,333.038818359375,1.0,281.69732666015625,284.0495910644531,295.7143859863281,298.22515869140625,293.1499938964844,293.1499938964844,281.54998779296875,32047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619804739952087,1.0,0.0,0.0,3.710941791534424,3.710965633392334,9.188858598463412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.9306640625,0.0,1571.9661865234375,1895.4371337890625,0.0,2129.96630859375,0.9154312014579772,1.0,0.0,3.0,1.0,0.0
18172800,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8989261984825134,0.1968007683753967,0.1773987561464309,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9197387099266052,0.2095572054386139,0.1989137828350067,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.99864000082016,0.3049925565719604,0.1881940811872482,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8464282751083374,0.164205402135849,0.1560833156108856,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7935622930526733,0.134054884314537,0.6062895059585571,284.82965087890625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2130126953125,284.824462890625,1.0,0.2931746244430542,1.0,1.0,0.0,1.0,-1.5925407409667969,1.5925387144088743,2.0723687157442328e-06,1.2239235639572144,0.8350116610527039,0.8350116610527039,0.0,34.9171028137207,28.0,35460.09765625,0.0,324.9817810058594,1.0,281.61572265625,283.9517822265625,295.7287292480469,298.1890563964844,293.1499938964844,293.1499938964844,281.8500061035156,39967.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695860266685486,1.0,0.0,0.0,3.6291890144348153,3.629213333129883,8.788452987573692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6086.4453125,0.0,1539.656005859375,1895.4371337890625,0.0,2197.1630859375,0.8973928093910217,1.0,0.0,3.0,1.0,0.0
18172860,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.905372142791748,0.1972385346889495,0.1776263415813446,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.926879107952118,0.2098142802715301,0.1990183591842651,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9978610873222352,0.3068784177303314,0.1839805245399475,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8518950939178467,0.1644457727670669,0.1561847776174545,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7981339693069458,0.1338295936584472,0.6046912670135498,284.9252319335937,284.95001220703125,295.983154296875,292.67242431640625,295.9808654785156,297.21630859375,284.9606628417969,1.0,0.2916077077388763,1.0,1.0,0.0,1.0,-1.5860764980316162,1.5860744714736938,2.056360926872003e-06,1.2186732292175293,0.8663060069084167,0.8663060069084167,0.0,34.118873596191406,28.0,34684.00390625,0.0,319.6488647460937,1.0,281.7971496582031,284.1202697753906,295.6244201660156,297.8679504394531,293.1499938964844,293.1499938964844,281.8500061035156,39404.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593575119972229,1.0,0.0,0.0,3.508630990982056,3.5086541175842285,8.214264539674332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.82763671875,0.0,1405.98974609375,1895.4371337890625,0.0,2106.93994140625,0.8787828683853149,1.0,0.0,3.0,1.0,0.0
18172920,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9123826622962952,0.1982673704624176,0.1782854348421096,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9340080618858336,0.2105508595705032,0.1994795799255371,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.996983289718628,0.3095082342624664,0.180153951048851,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8574649691581726,0.1651023626327514,0.1565973758697509,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8028163909912109,0.1340010315179824,0.6045030355453491,285.0440368652344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2259216308594,285.04498291015625,1.0,0.2905325293540954,1.0,1.0,0.0,1.0,-1.5830914974212646,1.5830894708633425,2.048966734946589e-06,1.2162230014801023,0.9638667702674866,0.9638667702674866,0.0,33.48128128051758,31.0,34892.53515625,0.0,316.4754638671875,1.0,281.8829345703125,284.18524169921875,295.6158447265625,297.9066162109375,293.1499938964844,293.1499938964844,281.54998779296875,32082.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513044476509094,1.0,0.0,0.0,3.6265811920166016,3.6266043186187744,8.775828064244706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.716796875,0.0,1478.144775390625,1895.4371337890625,0.0,2036.7471923828125,0.9004626274108887,1.0,0.0,3.0,1.0,0.0
18172980,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9198866486549376,0.1993067562580108,0.1792226433753967,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9411842823028564,0.2113662511110305,0.2002141922712326,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9960046410560608,0.3123265504837036,0.1765465438365936,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8632643222808838,0.1658558845520019,0.1572610884904861,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.807734489440918,0.1343061625957489,0.605546236038208,284.9586181640625,284.95001220703125,296.0457458496094,292.6849365234375,296.0436096191406,297.2368469238281,284.92547607421875,1.0,0.2899412512779236,1.0,1.0,0.0,1.0,-1.5828163623809814,1.582814335823059,2.048228907369776e-06,1.2159465551376345,0.9308554530143738,0.9308554530143738,0.0,32.954097747802734,31.0,35650.65625,0.0,314.92156982421875,1.0,281.6974182128906,284.0382080078125,295.7274780273437,298.2211608886719,293.1499938964844,293.1499938964844,281.54998779296875,32985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760670006275177,1.0,0.0,0.0,3.70111346244812,3.70113754272461,9.140250654127158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6560.5869140625,0.0,1567.9130859375,1895.4371337890625,0.0,2118.4521484375,0.9137375354766846,1.0,0.0,3.0,1.0,0.0
18173040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9251585006713868,0.2000204622745514,0.1799835562705993,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9460933804512024,0.2119864970445633,0.2008715122938156,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9952878952026368,0.3148528635501861,0.174199104309082,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8674395680427551,0.1664785146713256,0.1578930169343948,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8110366463661194,0.1345363706350326,0.6066701412200928,284.8353881835937,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24493408203125,284.8334045410156,1.0,0.2897654175758362,1.0,1.0,0.0,1.0,-1.583808183670044,1.5838061571121216,2.050612010862096e-06,1.2166976928710938,0.8250057101249695,0.8250057101249695,0.0,32.64537811279297,34.0,35305.375,0.0,314.5706787109375,1.0,281.61627197265625,283.95703125,295.7441711425781,298.1900939941406,293.1499938964844,293.1499938964844,281.8500061035156,41004.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676412463188171,1.0,0.0,0.0,3.601393222808838,3.6014177799224854,8.654349130665651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6078.162109375,0.0,1516.7059326171875,1895.4371337890625,0.0,2179.9208984375,0.891670823097229,1.0,0.0,3.0,1.0,0.0
18173100,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.928519070148468,0.2009184658527374,0.1806614398956298,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9491313695907592,0.2127488851547241,0.201487734913826,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.994881510734558,0.3173696100711822,0.172952726483345,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8701905012130737,0.167228028178215,0.1585108786821365,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8130090236663818,0.1348861753940582,0.6078455448150635,284.9468994140625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2532958984375,284.9823913574219,1.0,0.2899621427059173,1.0,1.0,0.0,1.0,-1.5860161781311035,1.5860140323638916,2.0559673430398107e-06,1.2184079885482788,0.8720925450325012,0.8720925450325012,0.0,32.51750946044922,34.0,34762.15234375,0.0,315.298095703125,1.0,281.7961730957031,284.1326599121094,295.643310546875,297.88299560546875,293.1499938964844,293.1499938964844,281.8500061035156,38823.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576446533203125,1.0,0.0,0.0,3.4979488849639893,3.497972011566162,8.164323617165792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6172.2265625,0.0,1390.737548828125,1895.4371337890625,0.0,2091.94580078125,0.8764392733573914,1.0,0.0,3.0,1.0,0.0
18173160,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9325267672538756,0.2022873163223266,0.1816926002502441,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9525654911994934,0.2138823270797729,0.2023891806602478,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.994469404220581,0.3201793730258941,0.1717421114444732,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8733527064323425,0.1682884395122528,0.1593693196773529,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.815352737903595,0.1355131119489669,0.6100385785102844,285.06494140625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.26483154296875,285.0669250488281,1.0,0.2905353605747223,1.0,1.0,0.0,1.0,-1.5905436277389526,1.5905416011810305,2.067020886897808e-06,1.2219542264938354,0.9756834506988524,0.9756834506988524,0.0,32.442623138427734,52.0,35094.58203125,0.0,317.3016967773437,1.0,281.88311767578125,284.1960754394531,295.6376342773437,297.93377685546875,293.1499938964844,293.1499938964844,281.54998779296875,31565.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750612735748291,1.0,0.0,0.0,3.627469778060913,3.627492904663086,8.780129405749904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6660.6318359375,0.0,1475.2735595703125,1895.4371337890625,0.0,2030.75439453125,0.9004929065704346,1.0,0.0,3.0,1.0,0.0
18173220,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9271987080574036,0.2036022543907165,0.1829487979412078,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9469362497329712,0.2150312811136245,0.2035136967897415,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.996018409729004,0.3224892318248749,0.176593005657196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.868965208530426,0.1693815439939499,0.1604296863079071,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8110238909721375,0.1361915916204452,0.6131594181060791,284.9881286621094,284.95001220703125,296.1571655273437,292.6966857910156,296.1553649902344,297.2745361328125,284.9573669433594,1.0,0.2938917577266693,1.0,1.0,0.0,1.0,-1.6042325496673584,1.604230523109436,2.100637630064739e-06,1.2326478958129885,0.9566566944122314,0.9566566944122314,0.0,33.379249572753906,52.0,36083.0,0.0,326.59747314453125,1.0,281.6969909667969,284.05517578125,295.7499084472656,298.2605895996094,293.1499938964844,293.1499938964844,281.54998779296875,32122.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613070607185364,1.0,0.0,0.0,3.716644287109375,3.716668367385864,9.217121146321006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6597.35791015625,0.0,1579.04541015625,1895.4371337890625,0.0,2124.046875,0.9170799255371094,1.0,0.0,3.0,1.0,0.0
18173280,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.91305810213089,0.204545110464096,0.1840042769908905,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9323515892028807,0.2159387916326522,0.2045359760522842,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9983767867088318,0.3231306076049804,0.1866467893123626,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8576886057853699,0.170294314622879,0.1614312529563903,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7999181747436523,0.1367160379886627,0.6161296367645264,284.8763122558594,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27557373046875,284.8764953613281,1.0,0.2988559305667877,1.0,1.0,0.0,1.0,-1.6235605478286743,1.6235584020614624,2.1488724541995907e-06,1.247903823852539,0.870143711566925,0.870143711566925,0.0,35.27585983276367,70.0,36242.7578125,0.0,341.5570678710937,1.0,281.615478515625,283.97760009765625,295.7679138183594,298.2490234375,293.1499938964844,293.1499938964844,281.8500061035156,37869.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770153820514679,1.0,0.0,0.0,3.6655335426330566,3.665557861328125,8.965358802015544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6143.01318359375,0.0,1564.564453125,1895.4371337890625,0.0,2202.204345703125,0.9068886041641236,1.0,0.0,3.0,1.0,0.0
18173340,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8945438861846924,0.205618530511856,0.184959128499031,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9115832448005676,0.2169381976127624,0.2054995745420456,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.3223060071468353,0.2000423073768615,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8420568108558655,0.17128387093544,0.1623992621898651,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7839958071708679,0.1372688710689544,0.6188969016075134,284.9828186035156,284.95001220703125,296.2066345214844,292.696533203125,296.2050170898437,297.27081298828125,285.0174865722656,1.0,0.3052240908145904,1.0,1.0,0.0,1.0,-1.6464279890060425,1.646425724029541,2.206837734775036e-06,1.2659555673599243,0.9269638657569884,0.9269638657569884,0.0,38.06967544555664,70.0,36013.015625,0.0,361.22705078125,1.0,281.8001708984375,284.1318664550781,295.67169189453125,297.9722900390625,293.1499938964844,293.1499938964844,281.8500061035156,36108.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630423903465271,1.0,0.0,0.0,3.632269859313965,3.632293701171875,8.803381774669106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6266.39306640625,0.0,1514.340576171875,1895.4371337890625,0.0,2139.310302734375,0.903730034828186,1.0,0.0,3.0,1.0,0.0
18173400,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8751205205917358,0.2071429193019867,0.18625108897686,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8909741640090942,0.2182829827070236,0.2067323923110962,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9990000128746032,0.3204935789108276,0.2149637192487716,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8254081010818481,0.1725555509328842,0.1635918021202087,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7667760848999023,0.1380226463079452,0.622408390045166,285.1205139160156,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.26544189453125,285.12677001953125,1.0,0.3128217458724975,1.0,1.0,0.0,1.0,-1.6730185747146606,1.6730161905288696,2.27543432629318e-06,1.2869234085083008,1.0,1.0,0.0,41.62764358520508,73.0,36628.76953125,0.0,385.6261291503906,1.0,281.8827819824219,284.21783447265625,295.66851806640625,298.04541015625,293.1499938964844,293.1499938964844,281.54998779296875,31579.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594283223152161,1.0,0.0,0.0,3.7429158687591553,3.742939949035645,9.347886589239353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.78369140625,0.0,1605.1065673828125,1895.4371337890625,0.0,2107.560302734375,0.9251773953437804,1.0,0.0,3.0,1.0,0.0
18173460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8584655523300171,0.2086101919412613,0.1877431124448776,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.873322606086731,0.2196286171674728,0.2081520706415176,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9935375452041626,0.3177236318588257,0.2235065102577209,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8105530142784119,0.1738360375165939,0.1649430990219116,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7520384192466736,0.1387643218040466,0.6264370679855347,285.0692138671875,284.95001220703125,296.2523193359375,292.6927490234375,296.2508544921875,297.2596740722656,285.0416564941406,1.0,0.3190047740936279,1.0,1.0,0.0,1.0,-1.6927834749221802,1.6927810907363892,2.327727088413667e-06,1.302879810333252,1.0,1.0,0.0,45.22665023803711,73.0,37751.26171875,0.0,407.0911254882813,1.0,281.6913146972656,284.09893798828125,295.7767028808594,298.3862609863281,293.1499938964844,293.1499938964844,281.54998779296875,32637.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732512354850769,1.0,0.0,0.0,3.805257797241211,3.8052828311920166,9.661875992605928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6727.54150390625,0.0,1686.63037109375,1895.4371337890625,0.0,2229.76416015625,0.9379167556762696,1.0,0.0,3.0,1.0,0.0
18173520,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8409385085105896,0.2096326053142547,0.1889979690313339,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.854787290096283,0.2206717282533645,0.2094294875860214,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9712998867034912,0.3155085742473602,0.2217909693717956,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7932997941970825,0.1748761981725692,0.1661903858184814,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7367568612098694,0.1392979621887207,0.6300126910209656,284.9405212402344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2568054199219,284.9320373535156,1.0,0.324444979429245,1.0,1.0,0.0,1.0,-1.7012099027633667,1.7012076377868652,2.349078386032488e-06,1.3087345361709597,0.9630224108695984,0.9630224108695984,0.0,49.30742645263672,76.0,37997.1484375,0.0,423.3051452636719,1.0,281.6120300292969,283.98516845703125,295.7854919433594,298.3749389648437,293.1499938964844,293.1499938964844,281.25,34230.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784313440322876,1.0,0.0,0.0,3.834235191345215,3.8342607021331774,9.809589300857624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6991.24755859375,0.0,1734.0543212890625,1895.4371337890625,0.0,2328.953125,0.9447349309921264,1.0,0.0,3.0,1.0,0.0
18173580,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8259944915771484,0.2105292379856109,0.1900046616792678,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8391943573951721,0.2216144204139709,0.2105217427015304,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9487321376800536,0.314152330160141,0.2207140624523162,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7782014012336731,0.1758355796337127,0.16729037463665,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.723669707775116,0.1397676169872284,0.6329982876777649,284.85205078125,284.95001220703125,296.2945556640625,292.6856384277344,296.2932434082031,297.2579345703125,284.82525634765625,1.0,0.3292429149150848,1.0,1.0,0.0,1.0,-1.706159591674805,1.7061572074890137,2.3631866952200653e-06,1.3133959770202637,0.8911982178688049,0.8911982178688049,0.0,53.409278869628906,76.0,38761.8359375,0.0,438.3891906738281,1.0,281.3944396972656,283.85986328125,295.8121032714844,298.5599670410156,293.1499938964844,293.1499938964844,281.25,37091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798436164855957,1.0,0.0,0.0,3.806484222412109,3.806509971618652,9.668104894444696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6817.5458984375,0.0,1722.851318359375,1895.4371337890625,0.0,2457.1357421875,0.9393019080162048,1.0,0.0,3.0,1.0,0.0
18173640,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8144999146461487,0.2112525701522827,0.1908490061759948,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8276141881942749,0.2224181890487671,0.2114747762680053,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9299529194831848,0.3131568431854248,0.2199964821338653,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7669427394866943,0.1766826510429382,0.1682744771242141,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.713337779045105,0.1401518732309341,0.6355404257774353,284.7676086425781,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2589416503906,284.7714233398437,1.0,0.3336153328418731,1.0,1.0,0.0,1.0,-1.7116907835006714,1.7116883993148804,2.377966211497551e-06,1.3177605867385864,0.7819604873657227,0.7819604873657227,0.0,57.00301742553711,64.0,38025.484375,0.0,452.1299743652344,1.0,281.3150329589844,283.8187866210937,295.7607421875,298.4273681640625,293.1499938964844,293.1499938964844,281.54998779296875,47915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046566843986511,1.0,0.0,0.0,3.6100316047668457,3.6100573539733887,8.695915312273428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.04150390625,0.0,1577.33544921875,1895.4371337890625,0.0,2514.076416015625,0.8925007581710815,1.0,0.0,3.0,1.0,0.0
18173700,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8108641505241394,0.2123591601848602,0.1916767656803131,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8240452408790588,0.2234838157892227,0.2123761922121048,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9227085709571838,0.312932938337326,0.2195742577314376,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7637119889259338,0.1777396202087402,0.1691994667053222,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7098334431648254,0.1407162994146347,0.6378102898597717,284.94781494140625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2605895996094,284.9825134277344,1.0,0.3354600667953491,1.0,1.0,0.0,1.0,-1.7170943021774292,1.7170919179916382,2.3924217202875298e-06,1.3219939470291138,0.8648306131362915,0.8648306131362915,0.0,58.494083404541016,64.0,37748.796875,0.0,459.7332763671875,1.0,281.496826171875,284.0553894042969,295.6242980957031,298.0529479980469,293.1499938964844,293.1499938964844,281.54998779296875,40165.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929142713546753,1.0,0.0,0.0,3.473581314086914,3.473604440689087,8.050970450312889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6381.431640625,0.0,1375.27197265625,1895.4371337890625,0.0,2406.826904296875,0.8745151162147522,1.0,0.0,3.0,1.0,0.0
18173760,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8140037655830383,0.2139863818883896,0.1929239928722381,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8268944621086121,0.2249547988176345,0.2135816514492035,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9249231219291688,0.3135477602481842,0.2197318077087402,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.766840934753418,0.1791335791349411,0.1703599989414215,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7123506665229797,0.1415790468454361,0.6410016417503357,285.0517272949219,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.26806640625,285.0528869628906,1.0,0.3361267149448395,1.0,1.0,0.0,1.0,-1.725450038909912,1.7254475355148315,2.414870778011391e-06,1.328532099723816,0.9573444724082948,0.9573444724082948,0.0,58.25675582885742,52.0,38106.2265625,0.0,464.1091003417969,1.0,281.5838623046875,284.1059265136719,295.60516357421875,298.0882568359375,293.1499938964844,293.1499938964844,281.25,32118.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849321365356445,1.0,0.0,0.0,3.611098766326904,3.611121654510498,8.701056799509388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.2099609375,0.0,1461.5843505859375,1895.4371337890625,0.0,2334.5341796875,0.8974883556365967,1.0,0.0,3.0,1.0,0.0
18173820,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8213444352149963,0.215495690703392,0.1942961812019348,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.834001362323761,0.2263936698436737,0.2149117887020111,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9333189725875854,0.31419438123703,0.2201491296291351,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7742820382118225,0.180517241358757,0.1716252714395523,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7186474800109863,0.1424628049135208,0.6446824073791504,284.9674987792969,284.95001220703125,296.36993408203125,292.6625671386719,296.3688049316406,297.2745361328125,284.9383544921875,1.0,0.3358184099197387,1.0,1.0,0.0,1.0,-1.7351346015930176,1.7351322174072266,2.441118567730882e-06,1.3361634016036987,0.9278756976127625,0.9278756976127625,0.0,56.87708282470703,52.0,38979.58203125,0.0,465.960205078125,1.0,281.3991394042969,283.9635314941406,295.7035827636719,298.4003601074219,293.1499938964844,293.1499938964844,281.25,32978.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941319346427917,1.0,0.0,0.0,3.687750816345215,3.687774658203125,9.074368563233292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.02099609375,0.0,1552.7342529296875,1895.4371337890625,0.0,2417.90087890625,0.9107383489608764,1.0,0.0,3.0,1.0,0.0
