time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8308576941490173,0.2166007161140442,0.1953675746917724,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8437032699584961,0.2275639623403549,0.2160446345806121,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9450508952140808,0.31446173787117,0.2203896343708038,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7843623757362366,0.1816933155059814,0.172738492488861,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7268766164779663,0.1431949585676193,0.6478628516197205,284.8581237792969,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27667236328125,284.858154296875,1.0,0.334637701511383,1.0,1.0,0.0,1.0,-1.7432279586791992,1.7432254552841189,2.4632199711049907e-06,1.3425670862197876,0.836286723613739,0.836286723613739,0.0,54.822879791259766,40.0,38775.36328125,0.0,464.83984375,1.0,281.3174743652344,283.8894958496094,295.7104797363281,298.36480712890625,293.1499938964844,293.1499938964844,281.54998779296875,40064.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012377619743347,1.0,0.0,0.0,3.598909854888916,3.5989341735839844,8.642417697046767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.4091796875,0.0,1507.05322265625,1895.4371337890625,0.0,2482.747314453125,0.8918622732162476,1.0,0.0,3.0,1.0,0.0
18173940,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8434286117553711,0.2178746610879898,0.1962885111570358,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8568220734596252,0.2288480848073959,0.2170605510473251,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9602256417274476,0.3149507939815521,0.2205356806516647,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.797674298286438,0.1829642504453659,0.1737576425075531,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.737626850605011,0.1440080851316452,0.6507009267807007,284.9703674316406,284.95001220703125,296.4036865234375,292.647216796875,296.4026184082031,297.2798156738281,285.0003662109375,1.0,0.3327196836471557,1.0,1.0,0.0,1.0,-1.7503594160079956,1.750356912612915,2.4827438664942747e-06,1.348168969154358,0.8923683166503906,0.8923683166503906,0.0,52.14115905761719,40.0,38279.6328125,0.0,461.2416076660156,1.0,281.497802734375,284.04901123046875,295.6072692871094,298.0587463378906,293.1499938964844,293.1499938964844,281.54998779296875,37373.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926250100135803,1.0,0.0,0.0,3.535469055175781,3.535492181777954,8.340409749507671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.541015625,0.0,1419.3988037109375,1895.4371337890625,0.0,2404.19775390625,0.8835475444793701,1.0,0.0,3.0,1.0,0.0
18174000,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8623450994491577,0.219606414437294,0.197519838809967,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.876438558101654,0.230479434132576,0.2183044105768203,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.98035329580307,0.3159961402416229,0.2209801971912384,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8162841200828552,0.1845245659351349,0.1749598085880279,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7535803318023682,0.1450679749250412,0.6542453169822693,285.07684326171875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.28729248046875,285.07861328125,1.0,0.3302827775478363,1.0,1.0,0.0,1.0,-1.7595610618591309,1.7595585584640503,2.508042143745115e-06,1.355372428894043,0.9941421151161194,0.9941421151161194,0.0,48.66487503051758,28.0,38629.75390625,0.0,456.4998779296875,1.0,281.5834350585937,284.1112365722656,295.5945739746094,298.1052551269531,293.1499938964844,293.1499938964844,281.25,31074.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871601581573486,1.0,0.0,0.0,3.654332637786865,3.654355764389038,8.910650990401336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.0087890625,0.0,1501.0948486328125,1895.4371337890625,0.0,2354.658935546875,0.9071546792984008,1.0,0.0,3.0,1.0,0.0
18174060,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8877631425857544,0.2212307900190353,0.1989036053419113,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9024277925491332,0.2320760637521743,0.2196914851665496,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.3169860541820526,0.2200833112001419,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8386618494987488,0.1860694289207458,0.1762860566377639,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7752091288566589,0.1461358964443206,0.6583338379859924,284.986328125,284.95001220703125,296.4352111816406,292.6296691894531,296.4342346191406,297.2938537597656,284.95660400390625,1.0,0.3273968696594238,1.0,1.0,0.0,1.0,-1.7685258388519287,1.768523335456848,2.533100087021012e-06,1.3625924587249756,0.9669119119644164,0.9669119119644164,0.0,44.80613327026367,28.0,39549.7421875,0.0,450.3484802246094,1.0,281.3962097167969,283.95916748046875,295.6899719238281,298.4228210449219,293.1499938964844,293.1499938964844,281.25,32040.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982977032661438,1.0,0.0,0.0,3.7451205253601074,3.745144844055176,9.358902275380388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6862.91259765625,0.0,1611.1927490234375,1895.4371337890625,0.0,2455.87158203125,0.9234619140625,1.0,0.0,3.0,1.0,0.0
18174120,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8955875635147095,0.2223441302776336,0.2000904232263565,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9107115864753724,0.2333080321550369,0.2209897339344024,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.3196155726909637,0.2158236801624298,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8458263874053955,0.1873142123222351,0.1775689423084259,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7820494771003723,0.1469624042510986,0.6624237895011902,284.8476257324219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2972412109375,284.8392028808594,1.0,0.3231129646301269,1.0,1.0,0.0,1.0,-1.7464128732681274,1.7464103698730469,2.471051857355633e-06,1.3443801403045654,0.8585425019264221,0.8585425019264221,0.0,43.3783073425293,25.0,39016.546875,0.0,439.268310546875,1.0,281.3155212402344,283.8519592285156,295.688720703125,298.37384033203125,293.1499938964844,293.1499938964844,281.54998779296875,38456.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806464672088623,1.0,0.0,0.0,3.681689739227295,3.6817145347595215,9.044564990290382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6327.1318359375,0.0,1587.2532958984375,1895.4371337890625,0.0,2530.67529296875,0.9107485413551332,1.0,0.0,3.0,1.0,0.0
18174180,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9291619658470154,0.2236306369304657,0.2009775787591934,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9464070200920104,0.2346661835908889,0.2220267355442047,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.3233426213264465,0.1958240717649459,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8744943141937256,0.1886724680662155,0.1786197274923324,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.809270441532135,0.1478918045759201,0.6655425429344177,284.943115234375,284.95001220703125,296.4648132324219,292.6102600097656,296.4638977050781,297.3036193847656,284.9728088378906,1.0,0.3203631937503814,1.0,1.0,0.0,1.0,-1.7559552192687988,1.7559527158737185,2.498348521839944e-06,1.3527357578277588,0.8961716890335083,0.8961716890335083,0.0,39.650489807128906,25.0,38327.578125,0.0,427.3410034179688,1.0,281.50146484375,284.007080078125,295.5738525390625,298.0414428710937,293.1499938964844,293.1499938964844,281.54998779296875,37937.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797710657119751,1.0,0.0,0.0,3.600602626800537,3.600626468658448,8.650549148114806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6415.19384765625,0.0,1493.2047119140625,1895.4371337890625,0.0,2450.512451171875,0.8979507684707642,1.0,0.0,3.0,1.0,0.0
18174240,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.952117919921875,0.2253571599721908,0.2022618353366851,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9680380821228028,0.2363422811031341,0.2233790904283523,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9977402687072754,0.3289207220077514,0.1834022253751754,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8941705822944641,0.1902872920036316,0.1799413114786148,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8259240388870239,0.1490376442670822,0.6697794198989868,285.0429077148437,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3160705566406,285.0414733886719,1.0,0.3174030482769012,1.0,1.0,0.0,1.0,-1.750880002975464,1.7508774995803833,2.484350488884957e-06,1.348717212677002,0.9831141829490662,0.9831141829490662,0.0,37.47868347167969,45.0,38379.109375,0.0,417.8526611328125,1.0,281.5848083496094,284.0627136230469,295.5502014160156,298.0658874511719,293.1499938964844,293.1499938964844,281.25,32321.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912808656692505,1.0,0.0,0.0,3.707483768463135,3.707507848739624,9.171741908176044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6919.93212890625,0.0,1570.1077880859375,1895.4371337890625,0.0,2391.990966796875,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
18174300,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.961716890335083,0.2269911617040634,0.203773632645607,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9766461849212646,0.2379950135946273,0.2249457389116287,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9966387748718262,0.3350061774253845,0.178814023733139,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.903174877166748,0.1918949484825134,0.1814548969268798,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8332671523094177,0.1502265632152557,0.6749544143676758,284.948486328125,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.33453369140625,284.9195251464844,1.0,0.3182592689990997,1.0,1.0,0.0,1.0,-1.7570786476135254,1.7570761442184448,2.5011154320964124e-06,1.35336172580719,0.9418246150016784,0.9418246150016784,0.0,36.92601776123047,45.0,39206.1640625,0.0,419.8653564453125,1.0,281.3941345214844,283.9175109863281,295.6371154785156,298.3577575683594,293.1499938964844,293.1499938964844,281.25,33470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008329272270203,1.0,0.0,0.0,3.767162322998047,3.7671871185302734,9.46938882862014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.05517578125,0.0,1647.932373046875,1895.4371337890625,0.0,2479.042724609375,0.9288472533226012,1.0,0.0,3.0,1.0,0.0
18174360,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.959754228591919,0.2282319813966751,0.2050570994615554,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9748979210853576,0.2393839359283447,0.2263835817575454,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9973137974739076,0.3396614789962768,0.1815058141946792,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9018295407295228,0.1932922452688217,0.1828798800706863,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8320541381835938,0.1512766778469085,0.6800215840339661,284.8482971191406,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.34893798828125,284.8500061035156,1.0,0.3212197422981262,1.0,1.0,0.0,1.0,-1.7713650465011597,1.771362543106079,2.540592277000542e-06,1.3645118474960327,0.8517301678657532,0.8517301678657532,0.0,37.639068603515625,65.0,39127.66015625,0.0,430.5312194824219,1.0,281.3144836425781,283.8544921875,295.6334228515625,298.3055419921875,293.1499938964844,293.1499938964844,281.54998779296875,39907.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074374198913574,1.0,0.0,0.0,3.674805879592896,3.674830913543701,9.010773851514386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6313.97509765625,0.0,1590.3782958984375,1895.4371337890625,0.0,2539.61474609375,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
18174420,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.948983669281006,0.2296658158302307,0.2062629461288452,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.965110719203949,0.2409030348062515,0.2277744263410568,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9988585710525512,0.3427421450614929,0.1896033585071563,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8927077054977417,0.1947937309741974,0.1842734366655349,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8243834376335144,0.1524068117141723,0.6850565075874329,284.9725952148437,284.95001220703125,296.51959228515625,292.56689453125,296.5187683105469,297.3580322265625,285.0045166015625,1.0,0.326059341430664,1.0,1.0,0.0,1.0,-1.7919169664382937,1.7919143438339231,2.598085075078416e-06,1.380587816238403,0.9142084717750548,0.9142084717750548,0.0,39.37516403198242,65.0,38763.4921875,0.0,448.3197021484375,1.0,281.50048828125,284.0223999023437,295.5262145996094,297.9994201660156,293.1499938964844,293.1499938964844,281.54998779296875,37166.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986515760421753,1.0,0.0,0.0,3.6199800968170166,3.620003938674927,8.743909347685985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6437.099609375,0.0,1508.683349609375,1895.4371337890625,0.0,2459.10302734375,0.902210772037506,1.0,0.0,3.0,1.0,0.0
18174480,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9325541853904724,0.2315997630357742,0.2078693956136703,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9494589567184448,0.2427987456321716,0.2294775992631912,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9990000128746032,0.3444617688655853,0.2009145319461822,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8791747689247131,0.1966057866811752,0.1859274506568908,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.812791645526886,0.1537729203701019,0.6910669803619385,285.09942626953125,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.363525390625,285.1029663085937,1.0,0.3325864672660827,1.0,1.0,0.0,1.0,-1.818668246269226,1.8186655044555664,2.674103598110378e-06,1.4015311002731323,1.0,1.0,0.0,41.99915313720703,85.0,39326.36328125,0.0,473.1734008789063,1.0,281.5835876464844,284.09893798828125,295.515380859375,298.06060791015625,293.1499938964844,293.1499938964844,281.25,31574.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938283085823059,1.0,0.0,0.0,3.73685884475708,3.736882925033569,9.317656122220795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6986.025390625,0.0,1598.069091796875,1895.4371337890625,0.0,2415.13818359375,0.9241459369659424,1.0,0.0,3.0,1.0,0.0
18174540,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9119732975959778,0.2334410697221756,0.2096968293190002,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9285454154014589,0.2446734458208084,0.2313896119594574,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.3444766998291015,0.2148596048355102,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8625741004943848,0.1984083205461502,0.1877638399600982,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.797321081161499,0.1551139205694198,0.6977396011352539,285.0376281738281,284.95001220703125,296.5453491210937,292.5435485839844,296.5445861816406,297.3620300292969,285.0140991210937,1.0,0.3405762910842895,1.0,1.0,0.0,1.0,-1.850115180015564,1.8501124382019043,2.765166073004366e-06,1.426172971725464,1.0,1.0,0.0,45.5518913269043,85.0,40600.59765625,0.0,504.7418518066406,1.0,281.39239501953125,283.9786682128906,295.6130676269531,298.39373779296875,293.1499938964844,293.1499938964844,281.25,32585.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061747550964355,1.0,0.0,0.0,3.802216529846192,3.802241563796997,9.64643845691171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6923.77294921875,0.0,1682.59033203125,1895.4371337890625,0.0,2528.01220703125,0.9371984601020812,1.0,0.0,3.0,1.0,0.0
18174600,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8901137113571167,0.2348409593105316,0.2112748175859451,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.904580056667328,0.2462528944015503,0.2331575602293014,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.3423888683319092,0.2319935411214828,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8438761234283447,0.1999705880880355,0.1894936263561248,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7789923548698425,0.1562258005142212,0.7039227485656738,284.9402160644531,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3517761230469,284.9397277832031,1.0,0.3497684001922607,1.0,1.0,0.0,1.0,-1.8842055797576904,1.8842027187347408,2.8659167128353147e-06,1.452889323234558,0.9571029543876648,0.9571029543876648,0.0,50.115333557128906,103.0,41232.36328125,0.0,542.3887939453125,1.0,281.312744140625,283.8940124511719,295.6182861328125,298.3891906738281,293.1499938964844,293.1499938964844,280.95001220703125,34657.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164814710617065,1.0,0.0,0.0,3.819893598556519,3.8199188709259033,9.73634087131359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7229.39501953125,0.0,1720.0096435546875,1895.4371337890625,0.0,2623.003662109375,0.9418772459030152,1.0,0.0,3.0,1.0,0.0
18174660,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8604012727737427,0.2361397445201873,0.2127269953489303,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8740989565849304,0.2477433681488037,0.2348602563142776,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9791807532310486,0.3390170037746429,0.2386650294065475,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8182694911956787,0.2014497071504593,0.1911842972040176,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7537215948104858,0.1572251170873642,0.709856390953064,284.88067626953125,284.95001220703125,296.5704345703125,292.5194396972656,296.5697021484375,297.338623046875,284.8565368652344,1.0,0.3591459393501282,1.0,1.0,0.0,1.0,-1.9056802988052368,1.905677318572998,2.931008111772826e-06,1.4701062440872192,0.9104527831077576,0.9104527831077576,0.0,56.96736907958984,103.0,42360.58203125,0.0,579.5097045898438,1.0,281.09442138671875,283.7835388183594,295.6451721191406,298.59979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36190.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309290409088135,1.0,0.0,0.0,3.8140618801116943,3.814087629318237,9.706636774353683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.87255859375,0.0,1724.96044921875,1895.4371337890625,0.0,2757.095703125,0.9410018920898438,1.0,0.0,3.0,1.0,0.0
18174720,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8316630721092224,0.2371742576360702,0.2140676379203796,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8442659378051758,0.2490264028310775,0.2364832013845443,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.939301073551178,0.3366677463054657,0.2368978410959243,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.790200412273407,0.2027466297149658,0.1928113400936126,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.729344367980957,0.1580668687820434,0.7154861688613892,284.801513671875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329833984375,284.8067321777344,1.0,0.3683671355247497,1.0,1.0,0.0,1.0,-1.915117263793945,1.9151142835617063,2.9596840249723755e-06,1.4775352478027344,0.8151803016662598,0.8151803016662598,0.0,65.45825958251953,91.0,41893.28125,0.0,614.2359619140625,1.0,281.0147705078125,283.7411804199219,295.5955810546875,298.47705078125,293.1499938964844,293.1499938964844,281.25,44283.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384764194488525,1.0,0.0,0.0,3.656961679458618,3.656987428665161,8.923477707867278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.14990234375,0.0,1603.0242919921875,1895.4371337890625,0.0,2827.48388671875,0.9058231711387634,1.0,0.0,3.0,1.0,0.0
18174780,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8194012641906738,0.2385476231575012,0.2152742892503738,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8318553566932678,0.2505350708961487,0.2379467785358429,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9184908866882324,0.3356927633285522,0.2358476966619491,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7779315710067749,0.2042226940393448,0.1942731589078903,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.718843936920166,0.1590501070022583,0.7203294038772583,284.9599304199219,284.95001220703125,296.5951538085937,292.4948425292969,296.5944519042969,297.32989501953125,284.9884338378906,1.0,0.373477578163147,1.0,1.0,0.0,1.0,-1.924861550331116,1.924858570098877,2.989354698001989e-06,1.485131859779358,0.8920485973358154,0.8920485973358154,0.0,70.30504608154297,91.0,41428.80859375,0.0,637.290283203125,1.0,281.2020568847656,283.9373474121094,295.46240234375,298.1156005859375,293.1499938964844,293.1499938964844,281.25,38623.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291105031967163,1.0,0.0,0.0,3.574310064315796,3.574333667755127,8.524672807652678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6636.56640625,0.0,1469.7991943359375,1895.4371337890625,0.0,2740.166748046875,0.8939811587333679,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.815807580947876,0.2404553294181823,0.216850534081459,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8282341957092285,0.2524474263191223,0.2396588176488876,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9108976721763612,0.3359533250331878,0.235688105225563,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7745702862739563,0.2060372829437255,0.1959208250045776,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7157021760940552,0.1603156626224517,0.7257946729660034,285.0643615722656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3362731933594,285.0650939941406,1.0,0.3769186735153198,1.0,1.0,0.0,1.0,-1.9371562004089355,1.9371532201766968,3.0270150546130026e-06,1.494705319404602,0.9886986017227172,0.9886986017227172,0.0,72.58233642578125,79.0,41810.32421875,0.0,654.1314697265625,1.0,281.28466796875,283.9997253417969,295.4372863769531,298.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,31784.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230755925178528,1.0,0.0,0.0,3.684765577316284,3.6847891807556152,9.059683065970604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7186.6533203125,0.0,1540.3499755859375,1895.4371337890625,0.0,2684.085693359375,0.9143405556678772,1.0,0.0,3.0,1.0,0.0
18174900,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8172003030776978,0.2422157675027847,0.2185357809066772,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8295624852180481,0.2543002367019653,0.2414687424898147,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9105427861213684,0.3364728391170501,0.2359984070062637,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7762536406517029,0.2078146189451217,0.1976465433835983,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7169908285140991,0.1615743339061737,0.7315759658813477,284.9670715332031,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3417358398437,284.941162109375,1.0,0.3789801895618438,1.0,1.0,0.0,1.0,-1.9507416486740112,1.950738549232483,3.0690262065036222e-06,1.505342960357666,0.9526590704917908,0.9526590704917908,0.0,73.14810943603516,79.0,42782.59765625,0.0,666.48779296875,1.0,281.0955810546875,283.8489074707031,295.52252197265625,298.4545593261719,293.1499938964844,293.1499938964844,280.95001220703125,32885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330878615379333,1.0,0.0,0.0,3.763329267501831,3.76335382461548,9.450128573007532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.66064453125,0.0,1638.9169921875,1895.4371337890625,0.0,2777.209228515625,0.9276843667030334,1.0,0.0,3.0,1.0,0.0
18174960,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8209436535835266,0.2435274720191955,0.2198582738637924,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.833422839641571,0.2558467090129852,0.2430244833230972,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9137952327728271,0.3367590308189392,0.2362373024225235,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7805296182632446,0.2093436866998672,0.1991633623838424,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7204991579055786,0.1626448184251785,0.7366051077842712,284.8676147460937,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.341796875,284.86895751953125,1.0,0.3798385858535766,1.0,1.0,0.0,1.0,-1.96234929561615,1.9623461961746216,3.105225232502562e-06,1.514462947845459,0.8695545196533203,0.8695545196533203,0.0,72.63735961914062,67.0,42764.109375,0.0,673.841064453125,1.0,281.0152587890625,283.7792053222656,295.5185852050781,298.4080505371094,293.1499938964844,293.1499938964844,281.25,38504.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403081893920898,1.0,0.0,0.0,3.691860437393189,3.691885232925415,9.09460482034774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6566.96240234375,0.0,1599.197265625,1895.4371337890625,0.0,2844.594970703125,0.9139793515205384,1.0,0.0,3.0,1.0,0.0
18175020,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8271657228469849,0.2450231164693832,0.2210096269845962,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8399286866188049,0.2575117945671081,0.2444385588169098,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.920839548110962,0.3373932242393493,0.2364743798971176,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7875016927719116,0.2109700739383697,0.2005576938390731,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7261723279953003,0.1637923568487167,0.7411485910415649,284.976318359375,284.95001220703125,296.644775390625,292.4454040527344,296.6440734863281,297.34307861328125,285.002197265625,1.0,0.3797164559364319,1.0,1.0,0.0,1.0,-1.9728446006774905,1.9728413820266724,3.138082774967188e-06,1.522656798362732,0.9260488152503968,0.9260488152503968,0.0,71.15080261230469,67.0,42157.9765625,0.0,677.1089477539062,1.0,281.2025451660156,283.9237976074219,295.4136962890625,298.09881591796875,293.1499938964844,293.1499938964844,281.25,36521.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325899839401245,1.0,0.0,0.0,3.6561901569366455,3.656214475631714,8.919712399801938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.9716796875,0.0,1543.975830078125,1895.4371337890625,0.0,2772.56884765625,0.9093269109725952,1.0,0.0,3.0,1.0,0.0
18175080,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8375698924064636,0.2470176815986633,0.2224862873554229,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8507476449012756,0.2595466673374176,0.2460816651582718,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9338127374649048,0.3386514186859131,0.2370665520429611,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7987409234046936,0.2129084765911102,0.2021356970071792,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7352954149246216,0.1652014255523681,0.7463653683662415,285.0769348144531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.349365234375,285.07843017578125,1.0,0.3789033591747284,1.0,1.0,0.0,1.0,-1.9854583740234373,1.98545515537262,3.177774942741962e-06,1.5324691534042358,1.0,1.0,0.0,68.54668426513672,55.0,42476.31640625,0.0,678.3018188476562,1.0,281.2845764160156,283.9874572753906,295.39801025390625,298.1444396972656,293.1499938964844,293.1499938964844,280.95001220703125,31884.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281154036521912,1.0,0.0,0.0,3.755626201629639,3.755650520324707,9.411481869392446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.53369140625,0.0,1622.2017822265625,1895.4371337890625,0.0,2730.9091796875,0.9289715886116028,1.0,0.0,3.0,1.0,0.0
18175140,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8520722389221191,0.2489098161458969,0.2241186499595642,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8659034371376038,0.2615465521812439,0.2478598952293396,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9516081213951112,0.3398623764514923,0.2378426343202591,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8136243224143982,0.2148286998271942,0.2038287818431854,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7478971481323242,0.1666188389062881,0.7520739436149597,284.99151611328125,284.95001220703125,296.6702880859375,292.42108154296875,296.6695556640625,297.3548583984375,284.96685791015625,1.0,0.3775646984577179,1.0,1.0,0.0,1.0,-1.999375343322754,1.999372124671936,3.2219641070696525e-06,1.5433458089828491,0.9885368347167968,0.9885368347167968,0.0,65.14341735839844,55.0,43474.4375,0.0,677.8073120117188,1.0,281.09234619140625,283.84991455078125,295.4823303222656,298.4545288085937,293.1499938964844,293.1499938964844,280.95001220703125,32899.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390001058578491,1.0,0.0,0.0,3.817726373672485,3.817751407623291,9.72529733189731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.4443359375,0.0,1703.6370849609375,1895.4371337890625,0.0,2832.37451171875,0.9407941102981568,1.0,0.0,3.0,1.0,0.0
18175200,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8694765567779541,0.2503452003002167,0.2254377007484436,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8841606974601746,0.2632324695587158,0.2494255453348159,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9707869291305542,0.3406220376491546,0.2383944988250732,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8298277258872986,0.2164921760559082,0.2053508460521698,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.763181746006012,0.1678406149148941,0.7572014331817627,284.8853454589844,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3556823730469,284.8846130371094,1.0,0.3757179081439972,1.0,1.0,0.0,1.0,-2.011491537094116,2.011488199234009,3.260761332057882e-06,1.5528497695922852,0.9081338047981262,0.9081338047981262,0.0,61.417999267578125,43.0,43591.96875,0.0,674.7403564453125,1.0,281.0139465332031,283.76617431640625,295.4765014648437,298.412353515625,293.1499938964844,293.1499938964844,280.6499938964844,36973.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846809983253479,1.0,0.0,0.0,3.785905122756958,3.785930633544922,9.563849516780465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.9970703125,0.0,1697.245849609375,1895.4371337890625,0.0,2905.401611328125,0.934685230255127,1.0,0.0,3.0,1.0,0.0
18175260,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8910622596740723,0.251787930727005,0.2265633195638656,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9066189527511596,0.2649087309837341,0.2508381605148315,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.99064302444458,0.3413995802402496,0.2388021349906921,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8493863940238953,0.2181452512741089,0.2067436426877975,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.78226637840271,0.1690502762794494,0.7618322968482971,284.8350830078125,284.95001220703125,296.6966552734375,292.3973999023437,296.6958923339844,297.3563232421875,284.8157653808594,1.0,0.3734297454357147,1.0,1.0,0.0,1.0,-2.022263765335083,2.022260427474976,3.295410806458676e-06,1.561261773109436,0.8502430319786072,0.8502430319786072,0.0,57.36852645874024,43.0,44338.3671875,0.0,669.4310913085938,1.0,280.79949951171875,283.6808776855469,295.491943359375,298.5807800292969,293.1499938964844,293.1499938964844,280.6499938964844,39349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575193285942078,1.0,0.0,0.0,3.71811318397522,3.718138456344605,9.224407904184772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.28369140625,0.0,1635.806640625,1895.4371337890625,0.0,3005.74169921875,0.920678973197937,1.0,0.0,3.0,1.0,0.0
18175320,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.9124557971954346,0.2531201541423797,0.2276588529348373,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9305161237716676,0.2664909958839416,0.2522248327732086,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9990000128746032,0.3423879444599151,0.2329351007938385,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8689622282981873,0.2197157144546508,0.2081177830696106,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8009100556373596,0.1701889038085937,0.7664087414741516,284.8032531738281,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3560791015625,284.81231689453125,1.0,0.370509386062622,1.0,1.0,0.0,1.0,-2.0248889923095703,2.024885654449463,3.304390475022956e-06,1.5636430978775024,0.7785099148750305,0.7785099148750305,0.0,53.89706039428711,31.0,43487.625,0.0,659.707763671875,1.0,280.7196655273437,283.6878662109375,295.4403381347656,298.4309387207031,293.1499938964844,293.1499938964844,280.95001220703125,47476.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614817261695862,1.0,0.0,0.0,3.4834964275360107,3.483520984649658,8.096998271867051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6623.1552734375,0.0,1437.64404296875,1895.4371337890625,0.0,3042.90234375,0.8706960678100586,1.0,0.0,3.0,1.0,0.0
18175380,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9361774325370787,0.2548780143260956,0.2288970202207565,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.954336643218994,0.2683677971363067,0.2537090182304382,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.3457219004631042,0.2191516906023025,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8892463445663452,0.221526563167572,0.2095703780651092,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8188854455947876,0.1715219169855117,0.7712798714637756,284.9573059082031,284.95001220703125,296.7242126464844,292.3746337890625,296.7234191894531,297.3619689941406,284.9784240722656,1.0,0.3668190240859985,1.0,1.0,0.0,1.0,-2.0196797847747803,2.019676446914673,3.287478648417164e-06,1.559505581855774,0.8555315136909485,0.8555315136909485,0.0,50.70574188232422,31.0,43025.51953125,0.0,644.44580078125,1.0,280.8955078125,283.8643798828125,295.3167419433594,298.06817626953125,293.1499938964844,293.1499938964844,280.95001220703125,38964.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499526977539062,1.0,0.0,0.0,3.422389268875122,3.4224116802215576,7.815416438461398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6736.19677734375,0.0,1315.1722412109375,1895.4371337890625,0.0,2934.827392578125,0.8611177206039429,1.0,0.0,3.0,1.0,0.0
18175440,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9657739996910096,0.257042795419693,0.2305593490600586,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9814364910125732,0.2705651819705963,0.2555180490016937,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.3516948819160461,0.2026151865720749,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9169231057167052,0.2236108034849167,0.2112925797700882,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.841127336025238,0.1730967462062835,0.7772281765937805,285.0257263183594,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3716125488281,285.0223693847656,1.0,0.3625824451446533,1.0,1.0,0.0,1.0,-2.013202428817749,2.0131990909576416,3.2666532661096426e-06,1.5544513463974,0.9203698039054872,0.9203698039054872,0.0,47.13197326660156,51.0,43022.4296875,0.0,627.120361328125,1.0,280.98583984375,283.9037475585937,295.2958374023437,298.0873107910156,293.1499938964844,293.1499938964844,280.6499938964844,32679.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027924537659,1.0,0.0,0.0,3.5310616493225098,3.5310840606689453,8.319628364006348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.9560546875,0.0,1380.79345703125,1895.4371337890625,0.0,2859.498046875,0.8789846897125244,1.0,0.0,3.0,1.0,0.0
18175500,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.979799211025238,0.2590097486972809,0.2323826551437378,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9936954379081726,0.2726701200008392,0.2575094401836395,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.3590036332607269,0.1947644054889679,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9336273074150084,0.2256301641464233,0.213188961148262,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8536790013313293,0.1746425330638885,0.7840116620063782,284.927001953125,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3918762207031,284.904541015625,1.0,0.3628442287445068,1.0,1.0,0.0,1.0,-2.018754720687866,2.018751382827759,3.284028480265988e-06,1.5584734678268433,0.8684448599815369,0.8684448599815369,0.0,45.80988693237305,51.0,43728.86328125,0.0,626.8952026367188,1.0,280.8069152832031,283.7704162597656,295.3789978027344,298.37335205078125,293.1499938964844,293.1499938964844,280.6499938964844,34777.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490887880325317,1.0,0.0,0.0,3.568883419036865,3.568906545639038,8.498808483636822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7164.49560546875,0.0,1435.8388671875,1895.4371337890625,0.0,2926.73681640625,0.8846406936645508,1.0,0.0,3.0,1.0,0.0
18175560,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9821916818618774,0.260581374168396,0.2339368760585785,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9958703517913818,0.2745074331760406,0.2593462467193603,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3652839958667755,0.1944237202405929,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9372237920761108,0.2274277210235595,0.2149724066257476,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.856432318687439,0.1760301738977432,0.7905205488204956,284.86328125,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4136962890625,284.8692321777344,1.0,0.365257203578949,1.0,1.0,0.0,1.0,-2.03236722946167,2.0323638916015625,3.327831791466452e-06,1.568982481956482,0.8011462092399597,0.8011462092399597,0.0,46.10322570800781,71.0,43365.0625,0.0,638.5467529296875,1.0,280.72283935546875,283.7383117675781,295.37811279296875,298.316650390625,293.1499938964844,293.1499938964844,280.95001220703125,42015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537879586219788,1.0,0.0,0.0,3.4268271923065186,3.4268503189086914,7.835698738745123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6616.681640625,0.0,1341.0172119140625,1895.4371337890625,0.0,2970.76123046875,0.8559609651565552,1.0,0.0,3.0,1.0,0.0
18175620,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9770404100418092,0.2624397575855255,0.2354699671268463,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.99154794216156,0.2765399217605591,0.2611776292324066,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.3702035844326019,0.199488878250122,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9314755797386168,0.2293835282325744,0.2167554497718811,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8520355820655823,0.1775549054145813,0.7971253991127014,284.99774169921875,284.95001220703125,296.7841186523437,292.3328857421875,296.78326416015625,297.4285583496094,285.0213928222656,1.0,0.3696011304855346,1.0,1.0,0.0,1.0,-2.0525543689727783,2.052551031112671,3.393439101273543e-06,1.5846103429794312,0.8802868723869324,0.8802868723869324,0.0,47.554534912109375,71.0,43264.796875,0.0,659.6409912109375,1.0,280.896484375,283.8920288085937,295.2843017578125,298.0228271484375,293.1499938964844,293.1499938964844,280.95001220703125,36098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844770610332489,1.0,0.0,0.0,3.4094278812408447,3.409449577331543,7.756330546726531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.2763671875,0.0,1282.318603515625,1895.4371337890625,0.0,2886.318115234375,0.8556862473487854,1.0,0.0,3.0,1.0,0.0
18175680,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.966825544834137,0.2647766470909118,0.2374338209629058,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.982587993144989,0.2789217233657837,0.263338953256607,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9990000128746032,0.3737542033195495,0.2080385237932205,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9200566411018372,0.2316291332244873,0.2188159823417663,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8434754610061646,0.1793219298124313,0.8048607110977173,285.1007385253906,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4396667480469,285.103515625,1.0,0.3756808936595917,1.0,1.0,0.0,1.0,-2.079531669616699,2.079528331756592,3.4822594443539856e-06,1.6055318117141724,0.9873063564300536,0.9873063564300536,0.0,49.95086288452149,91.0,43965.80859375,0.0,690.0529174804688,1.0,280.984619140625,283.960693359375,295.2792358398437,298.08514404296875,293.1499938964844,293.1499938964844,280.6499938964844,29524.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397937417030334,1.0,0.0,0.0,3.534384250640869,3.5344059467315674,8.335292136507633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7334.78466796875,0.0,1361.39013671875,1895.4371337890625,0.0,2839.7880859375,0.8817089200019836,1.0,0.0,3.0,1.0,0.0
