time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9512076377868652,0.2669498920440674,0.2395848035812378,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9684863686561584,0.281205266714096,0.2656646072864532,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.3754851520061493,0.2199066430330276,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9045906066894532,0.2337894588708877,0.2210173606872558,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8316051959991455,0.1810225844383239,0.8131962418556213,285.0001220703125,284.95001220703125,296.8171081542969,292.314453125,296.8161926269531,297.4422302246094,284.9772644042969,1.0,0.3832637369632721,1.0,1.0,0.0,1.0,-2.1118104457855225,2.111806869506836,3.5902412491850555e-06,1.630609393119812,0.960215151309967,0.960215151309967,0.0,53.31722259521485,91.0,45264.546875,0.0,729.20947265625,1.0,280.80303955078125,283.8012084960937,295.3768005371094,298.43670654296875,293.1499938964844,293.1499938964844,280.6499938964844,30843.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512521982192993,1.0,0.0,0.0,3.6553242206573486,3.6553473472595215,8.915487796912203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.1865234375,0.0,1500.4619140625,1895.4371337890625,0.0,2947.000244140625,0.9024287462234496,1.0,0.0,3.0,1.0,0.0
18175800,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9293072819709778,0.2686300575733185,0.2414104342460632,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9479638338088988,0.2831294536590576,0.2677641808986664,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3750036358833313,0.2355597168207168,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8862192630767822,0.2356381863355636,0.2230294197797775,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8163079619407654,0.182445615530014,0.8207947611808777,284.9127197265625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.43170166015625,284.91534423828125,1.0,0.3920628428459167,1.0,1.0,0.0,1.0,-2.1468639373779297,2.146860361099243,3.709561724463129e-06,1.6578651666641235,0.8973811268806458,0.8973811268806458,0.0,57.78310394287109,111.0,45793.39453125,0.0,775.9710083007812,1.0,280.7194519042969,283.72833251953125,295.38543701171875,298.434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35460.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608642220497131,1.0,0.0,0.0,3.6359143257141113,3.6359381675720215,8.821056098895497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7596.4873046875,0.0,1513.5322265625,1895.4371337890625,0.0,3037.11083984375,0.900698184967041,1.0,0.0,3.0,1.0,0.0
18175860,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9056383371353148,0.2703537344932556,0.2430993318557739,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9236875176429749,0.2850573658943176,0.2697514593601227,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.3726587891578674,0.2538764476776123,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8665374517440796,0.2374762296676635,0.2249406576156616,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7984616756439209,0.1838246136903762,0.8278858065605164,284.87994384765625,284.95001220703125,296.8524780273437,292.2980041503906,296.8515625,297.41192626953125,284.8642883300781,1.0,0.4018500745296478,1.0,1.0,0.0,1.0,-2.1840877532958984,2.184083938598633,3.838521934085293e-06,1.6867796182632446,0.8634554147720337,0.8634554147720337,0.0,63.22833633422852,111.0,47111.84375,0.0,829.8216552734375,1.0,280.50885009765625,283.6501159667969,295.4102783203125,298.6429443359375,293.1499938964844,293.1499938964844,280.3500061035156,36672.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736299276351929,1.0,0.0,0.0,3.621660709381104,3.6216845512390137,8.752030566938629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7492.94970703125,0.0,1506.859375,1895.4371337890625,0.0,3156.85791015625,0.8982274532318115,1.0,0.0,3.0,1.0,0.0
18175920,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8746755123138428,0.2719053924083709,0.2448458820581436,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8905434012413025,0.2868347465991974,0.2717962861061096,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9772058725357056,0.3690463900566101,0.2597628831863403,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8389291763305664,0.2391703873872757,0.2269076704978943,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7716829776763916,0.185059443116188,0.8351770639419556,284.8443908691406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.394775390625,284.8514099121094,1.0,0.4117700159549713,1.0,1.0,0.0,1.0,-2.206654787063598,2.206650972366333,3.918416950909887e-06,1.7046411037445068,0.8049406409263611,0.8049406409263611,0.0,71.55441284179688,129.0,46913.8828125,0.0,882.2706298828125,1.0,280.4222412109375,283.6302185058594,295.3726806640625,298.54718017578125,293.1499938964844,293.1499938964844,280.6499938964844,42895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808267116546631,1.0,0.0,0.0,3.479811906814575,3.4798355102539062,8.079878739408741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.06298828125,0.0,1401.1314697265625,1895.4371337890625,0.0,3224.327880859375,0.8680897355079651,1.0,0.0,3.0,1.0,0.0
18175980,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8476775884628296,0.2738023400306701,0.2466848045587539,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8624293804168701,0.2888405323028564,0.2738983929157257,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9408866763114928,0.367201566696167,0.2580942511558532,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8146865367889404,0.2410420477390289,0.2289130687713623,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7482782602310181,0.1864199787378311,0.8425456881523132,284.9872741699219,284.95001220703125,296.8905944824219,292.2838134765625,296.8896179199219,297.3929443359375,285.0077209472656,1.0,0.4212565720081329,1.0,1.0,0.0,1.0,-2.220856189727783,2.2208523750305176,3.968965756939724e-06,1.7157752513885498,0.8857961297035217,0.8857961297035217,0.0,80.90454864501953,129.0,46684.2734375,0.0,931.2244873046876,1.0,280.59930419921875,283.7880249023437,295.26153564453125,298.2215270996094,293.1499938964844,293.1499938964844,280.6499938964844,36442.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732919692993164,1.0,0.0,0.0,3.4617068767547607,3.461729049682617,7.996019917300146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7044.2236328125,0.0,1336.73974609375,1895.4371337890625,0.0,3153.6884765625,0.8673709630966187,1.0,0.0,3.0,1.0,0.0
18176040,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8286857008934021,0.2761410176753998,0.2489285171031952,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.842447817325592,0.2911848127841949,0.2763022780418396,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9113053679466248,0.3669503927230835,0.2576480507850647,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7953706383705139,0.2431987822055816,0.2311637550592422,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7317744493484497,0.1880080848932266,0.850795328617096,285.0722045898437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3988037109375,285.0728454589844,1.0,0.4307861626148224,1.0,1.0,0.0,1.0,-2.23850965499878,2.2385056018829346,4.0319355321116745e-06,1.7294129133224487,0.9742984771728516,0.9742984771728516,0.0,89.90550994873047,117.0,47205.3515625,0.0,983.034912109375,1.0,280.685791015625,283.8441467285156,295.2465209960937,298.2666931152344,293.1499938964844,293.1499938964844,280.3500061035156,30616.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689632415771484,1.0,0.0,0.0,3.576194524765014,3.57621693611145,8.533664868082269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7648.45703125,0.0,1413.13232421875,1895.4371337890625,0.0,3113.0849609375,0.8901335000991821,1.0,0.0,3.0,1.0,0.0
18176100,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8214901685714722,0.2782472670078277,0.2511164247989654,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8349807262420654,0.2934002876281738,0.2786490619182586,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8996742963790894,0.3672041296958923,0.2578087151050567,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.787927508354187,0.2452513128519058,0.2333433628082275,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7255718111991882,0.1895237863063812,0.8586474061012268,284.9635314941406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4014587402344,284.94195556640625,1.0,0.4362690150737762,1.0,1.0,0.0,1.0,-2.256203413009644,2.256199359893799,4.095770236745011e-06,1.7431919574737549,0.9309236407279968,0.9309236407279968,0.0,94.75591278076172,117.0,48297.78515625,0.0,1019.7135009765624,1.0,280.5032653808594,283.6878356933594,295.3310241699219,298.5934143066406,293.1499938964844,293.1499938964844,280.3500061035156,32290.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792752027511597,1.0,0.0,0.0,3.667379140853882,3.667402744293213,8.974390084404149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7587.6201171875,0.0,1524.698974609375,1895.4371337890625,0.0,3209.787841796875,0.9054973721504213,1.0,0.0,3.0,1.0,0.0
18176160,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8187773823738098,0.2798640727996826,0.2528290450572967,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8323166966438293,0.2952683269977569,0.2806342244148254,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8945697546005249,0.367417573928833,0.2580126225948334,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7853943705558777,0.2470086812973022,0.2352058589458465,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7233933806419373,0.1908051967620849,0.8652494549751282,284.8811950683594,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3997802734375,284.8834533691406,1.0,0.4399693012237549,1.0,1.0,0.0,1.0,-2.2710623741149902,2.271058320999145,4.149810138187604e-06,1.7547756433486938,0.8604112267494202,0.8604112267494202,0.0,97.35413360595705,105.0,48353.97265625,0.0,1045.22216796875,1.0,280.42022705078125,283.62451171875,295.3312683105469,298.5586242675781,293.1499938964844,293.1499938964844,280.6499938964844,37996.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866361975669861,1.0,0.0,0.0,3.601601839065552,3.601625680923462,8.655350711705978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.4453125,0.0,1494.7239990234375,1895.4371337890625,0.0,3278.736083984375,0.8933748602867126,1.0,0.0,3.0,1.0,0.0
18176220,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8193866014480591,0.2817324101924896,0.2543665468692779,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8330365419387817,0.2972956895828247,0.2824566066265106,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8938040137290955,0.3681414723396301,0.2583232522010803,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7863491773605347,0.2488950788974762,0.2369159758090973,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7241008877754211,0.1921826153993606,0.8711884617805481,284.9908447265625,284.95001220703125,296.9762878417969,292.2631530761719,296.97515869140625,297.4002990722656,285.0111999511719,1.0,0.4422078728675842,1.0,1.0,0.0,1.0,-2.284658432006836,2.284654140472412,4.199456725473283e-06,1.76530122756958,0.9231602549552916,0.9231602549552916,0.0,98.22988891601562,105.0,47891.41796875,0.0,1062.9873046875,1.0,280.6016845703125,283.7565002441406,295.2414245605469,298.2667541503906,293.1499938964844,293.1499938964844,280.6499938964844,35437.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802244067192078,1.0,0.0,0.0,3.5905303955078125,3.5905537605285645,8.602219168096781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7144.51025390625,0.0,1463.8671875,1895.4371337890625,0.0,3218.68359375,0.8940321207046509,1.0,0.0,3.0,1.0,0.0
18176280,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8240293860435486,0.2841144502162933,0.2562469840049743,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8377265334129333,0.2997023463249206,0.2845102846622467,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8979591727256775,0.3695317804813385,0.2590422928333282,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7914026379585266,0.2511059045791626,0.2388094812631607,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7281961441040039,0.1938311159610748,0.8777608275413513,285.0707092285156,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4057312011719,285.0701599121094,1.0,0.4434151351451874,1.0,1.0,0.0,1.0,-2.300413131713867,2.300408840179444,4.257310592947761e-06,1.7774609327316284,1.0,1.0,0.0,97.3545150756836,93.0,48296.50390625,0.0,1076.3992919921875,1.0,280.6861877441406,283.8050842285156,295.2355041503906,298.330322265625,293.1499938964844,293.1499938964844,280.3500061035156,31184.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769481778144836,1.0,0.0,0.0,3.70471715927124,3.7047407627105713,9.158057991953684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7765.21533203125,0.0,1558.3291015625,1895.4371337890625,0.0,3187.973876953125,0.9165035486221312,1.0,0.0,3.0,1.0,0.0
18176340,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.831536054611206,0.2863386571407318,0.2582428157329559,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8454301357269287,0.3020318448543548,0.2866625785827636,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9057171940803528,0.3708537220954895,0.2599346041679382,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7995007634162903,0.2532597482204437,0.2407854795455932,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7348019480705261,0.1954590082168579,0.8846911191940308,284.9759826660156,284.95001220703125,297.0244445800781,292.2572631835937,297.02325439453125,297.4100646972656,284.9552001953125,1.0,0.4438349604606628,1.0,1.0,0.0,1.0,-2.3171677589416504,2.3171634674072266,4.319410436437465e-06,1.790457248687744,0.971820592880249,0.971820592880249,0.0,95.25366973876952,93.0,49497.54296875,0.0,1086.2052001953125,1.0,280.4966125488281,283.66619873046875,295.32037353515625,298.6552734375,293.1499938964844,293.1499938964844,280.3500061035156,32422.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876135945320129,1.0,0.0,0.0,3.775461912155152,3.775486469268799,9.511159078101628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.822265625,0.0,1649.5941162109375,1895.4371337890625,0.0,3287.883056640625,0.9306325316429138,1.0,0.0,3.0,1.0,0.0
18176400,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8402683734893799,0.2880799174308777,0.2598724365234375,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8546531200408936,0.3040224313735962,0.2885554134845733,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9157082438468932,0.3717390298843384,0.2605897188186645,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8089081645011902,0.2551260590553283,0.2425425350666046,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7426284551620483,0.1968656033277511,0.8908520936965942,284.8875732421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4097900390625,284.8890075683594,1.0,0.4435320198535919,1.0,1.0,0.0,1.0,-2.33170223236084,2.331697702407837,4.373734554974362e-06,1.8017699718475344,0.9005144834518433,0.9005144834518433,0.0,92.55433654785156,81.0,49678.75390625,0.0,1091.3104248046875,1.0,280.41729736328125,283.59375,295.3208312988281,298.6228332519531,293.1499938964844,293.1499938964844,280.04998779296875,36944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949816823005676,1.0,0.0,0.0,3.736590623855591,3.736615657806397,9.316318596575002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.4033203125,0.0,1638.8909912109375,1895.4371337890625,0.0,3356.762939453125,0.9236844778060912,1.0,0.0,3.0,1.0,0.0
18176460,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8507580161094666,0.289799302816391,0.261297196149826,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8658135533332825,0.3059521913528442,0.2902699708938598,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9283607602119446,0.3726205229759216,0.2611077427864074,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8193748593330383,0.256920576095581,0.2441364228725433,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7520339488983154,0.1981892734766006,0.896338164806366,284.8446960449219,284.95001220703125,297.0760803222656,292.2545471191406,297.0748291015625,297.4091186523437,284.8289489746094,1.0,0.4426247179508209,1.0,1.0,0.0,1.0,-2.344602346420288,2.344597816467285,4.422176516527543e-06,1.8117704391479488,0.8501405715942383,0.8501405715942383,0.0,89.29670715332031,81.0,50547.25390625,0.0,1092.4295654296875,1.0,280.2040100097656,283.51495361328125,295.3421936035156,298.8055725097656,293.1499938964844,293.1499938964844,280.04998779296875,38835.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047543406486512,1.0,0.0,0.0,3.682928085327149,3.682952880859375,9.050650078279432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7820.41455078125,0.0,1591.519287109375,1895.4371337890625,0.0,3447.8603515625,0.9125536680221558,1.0,0.0,3.0,1.0,0.0
18176520,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8631110191345215,0.2912731468677521,0.2625539302825928,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8788943290710449,0.3076440393924713,0.2918014228343963,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9430785179138184,0.3732621967792511,0.261503517627716,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8309441804885864,0.2584827244281769,0.2455474138259887,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7630273699760437,0.1992861777544021,0.9009618759155272,284.8202514648437,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4059143066406,284.8306579589844,1.0,0.44119793176651,1.0,1.0,0.0,1.0,-2.355680227279663,2.35567569732666,4.464038738660747e-06,1.8203800916671755,0.7882189750671387,0.7882189750671387,0.0,85.65074157714844,69.0,49834.59375,0.0,1089.9765625,1.0,280.1215209960937,283.5160522460937,295.3056030273437,298.6777648925781,293.1499938964844,293.1499938964844,280.3500061035156,46153.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085038304328918,1.0,0.0,0.0,3.485840320587158,3.4858646392822266,8.107897997433611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7144.96630859375,0.0,1430.637451171875,1895.4371337890625,0.0,3482.713623046875,0.8700200915336609,1.0,0.0,3.0,1.0,0.0
18176580,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8786420822143555,0.293197900056839,0.2638707458972931,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8950559496879578,0.3096097111701965,0.2933177053928375,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.960356593132019,0.3743496537208557,0.2619460225105285,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.845061719417572,0.2602527737617492,0.2469158917665481,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7766740918159485,0.2005117982625961,0.9052221179008484,284.9896240234375,284.95001220703125,297.1282653808594,292.25469970703125,297.12701416015625,297.4062805175781,285.0060119628906,1.0,0.4393711984157562,1.0,1.0,0.0,1.0,-2.366374015808105,2.3663694858551025,4.504493062995607e-06,1.82860803604126,0.885883092880249,0.885883092880249,0.0,81.5028305053711,69.0,49819.1171875,0.0,1085.0413818359375,1.0,280.2981262207031,283.6905212402344,295.2060852050781,298.34674072265625,293.1499938964844,293.1499938964844,280.3500061035156,36627.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898448646068573,1.0,0.0,0.0,3.4764037132263184,3.476426362991333,8.064059784373967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7324.5712890625,0.0,1352.947998046875,1895.4371337890625,0.0,3389.119140625,0.8714599013328552,1.0,0.0,3.0,1.0,0.0
18176640,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8997589349746704,0.2954869568347931,0.2655971944332123,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9174720644950868,0.3118376731872558,0.2951113879680633,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.980914831161499,0.3758043944835663,0.2627046406269073,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8643193244934082,0.2622365355491638,0.2484999895095825,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7950305938720703,0.2018994092941284,0.9101682305336,285.0570068359375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4101257324219,285.0559997558594,1.0,0.4373491704463959,1.0,1.0,0.0,1.0,-2.379355907440185,2.3793513774871826,4.553874077828368e-06,1.838604211807251,0.9600152373313904,0.9600152373313904,0.0,76.66670227050781,57.0,50225.66015625,0.0,1079.7791748046875,1.0,280.3873291015625,283.73492431640625,295.2064819335937,298.4090881347656,293.1499938964844,293.1499938964844,280.04998779296875,31398.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927746415138245,1.0,0.0,0.0,3.588125467300415,3.5881481170654297,8.590699849264638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7954.26171875,0.0,1431.5672607421875,1895.4371337890625,0.0,3336.14599609375,0.8917316198348999,1.0,0.0,3.0,1.0,0.0
18176700,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9268748760223388,0.2974542677402496,0.2673371136188507,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9460684657096864,0.3138516545295715,0.2969261109828949,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.3769659101963043,0.2624540627002716,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8879815340042114,0.2640333473682403,0.2500956058502197,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8163270354270935,0.2031387835741043,0.9151458740234376,284.9508056640625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.411376953125,284.9310913085937,1.0,0.4351115524768829,1.0,1.0,0.0,1.0,-2.3915669918060303,2.391562461853028,4.600922693498433e-06,1.848192572593689,0.913280427455902,0.913280427455902,0.0,71.71039581298828,57.0,51264.98828125,0.0,1072.9437255859375,1.0,280.2042236328125,283.5890808105469,295.2996826171875,298.7429504394531,293.1499938964844,293.1499938964844,280.04998779296875,33149.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901537835597992,1.0,0.0,0.0,3.6585986614227295,3.658622264862061,8.931468187256542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7887.126953125,0.0,1521.3753662109375,1895.4371337890625,0.0,3417.9150390625,0.9038842916488647,1.0,0.0,3.0,1.0,0.0
18176760,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9380359053611756,0.2987885773181915,0.2687004804611206,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9569116234779358,0.3155357241630554,0.2985354661941528,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9990000128746032,0.3806821703910827,0.2559399306774139,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8975570201873779,0.2653777301311493,0.2514723241329193,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8241342902183533,0.2039947360754013,0.9193544983863832,284.8490295410156,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.410888671875,284.85650634765625,1.0,0.4312732219696045,1.0,1.0,0.0,1.0,-2.373120069503784,2.373115539550781,4.534367235464742e-06,1.8361144065856927,0.8240290880203247,0.8240290880203247,0.0,69.52195739746094,60.0,50661.234375,0.0,1053.071044921875,1.0,280.12213134765625,283.52410888671875,295.3051147460937,298.6856384277344,293.1499938964844,293.1499938964844,280.3500061035156,39993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070143103599548,1.0,0.0,0.0,3.545799016952514,3.5458226203918457,8.389218919546693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.17041015625,0.0,1449.3243408203125,1895.4371337890625,0.0,3468.87451171875,0.8826380968093872,1.0,0.0,3.0,1.0,0.0
18176820,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9601471424102784,0.3004368841648102,0.2698801755905151,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.977304458618164,0.3172122240066528,0.2999855875968933,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.3839594423770904,0.2413234859704971,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9184558987617492,0.2669021785259247,0.252681016921997,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8403913378715515,0.2049970179796219,0.9228771328926086,284.9893493652344,284.95001220703125,297.23291015625,292.2628173828125,297.231689453125,297.4091491699219,285.0063781738281,1.0,0.4301452338695526,1.0,1.0,0.0,1.0,-2.384982347488404,2.3849778175354004,4.575646926241461e-06,1.8430904150009155,0.9052354097366332,0.9052354097366332,0.0,66.24449920654297,60.0,50262.6171875,0.0,1043.62939453125,1.0,280.30255126953125,283.6726379394531,295.2230529785156,298.39178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35729.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987354636192322,1.0,0.0,0.0,3.532246351242065,3.532269239425659,8.325211524606857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7374.7646484375,0.0,1404.104736328125,1895.4371337890625,0.0,3391.7939453125,0.8819531798362732,1.0,0.0,3.0,1.0,0.0
18176880,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9717521667480468,0.3024939596652984,0.2715096771717071,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.987405240535736,0.3191882967948913,0.3016672432422638,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.3885461688041687,0.2342274487018585,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9313041567802428,0.2686564028263092,0.254176527261734,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8497583270072937,0.2061601132154464,0.927463173866272,285.0521850585937,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4143981933594,285.051025390625,1.0,0.4293867349624634,1.0,1.0,0.0,1.0,-2.387736320495605,2.3877317905426025,4.586004706652602e-06,1.845113754272461,0.975993275642395,0.975993275642395,0.0,64.67359924316406,80.0,50553.078125,0.0,1040.2415771484375,1.0,280.3868103027344,283.7145690917969,295.2269897460937,298.4552917480469,293.1499938964844,293.1499938964844,280.04998779296875,31291.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941324353218079,1.0,0.0,0.0,3.634745121002197,3.63476824760437,8.815383694127377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7999.17529296875,0.0,1481.178466796875,1895.4371337890625,0.0,3348.8310546875,0.9022312760353088,1.0,0.0,3.0,1.0,0.0
18176940,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9738057255744934,0.3042804896831512,0.273263156414032,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9890730381011964,0.3210080564022064,0.3034810423851013,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.3930610418319702,0.2341797053813934,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9336615204811096,0.2702646851539612,0.2557838559150696,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8512970805168152,0.2072059661149978,0.9324905276298524,284.9429016113281,284.95001220703125,297.2854309082031,292.2705383300781,297.2842102050781,297.4216613769531,284.9237060546875,1.0,0.4318177700042724,1.0,1.0,0.0,1.0,-2.3999154567718506,2.399910688400269,4.632351647160249e-06,1.854273557662964,0.9249861240386964,0.9249861240386964,0.0,65.037109375,80.0,51611.640625,0.0,1055.0511474609375,1.0,280.2013854980469,283.56689453125,295.31756591796875,298.7839050292969,293.1499938964844,293.1499938964844,280.04998779296875,33192.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031319618225098,1.0,0.0,0.0,3.7030959129333496,3.703119993209839,9.150045343631064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.12744140625,0.0,1571.7342529296875,1895.4371337890625,0.0,3432.760986328125,0.9139451384544371,1.0,0.0,3.0,1.0,0.0
18177000,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9673003554344176,0.3055602312088012,0.2746485471725464,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9834137558937072,0.3224615454673767,0.3050514161586761,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.3959116339683532,0.24029241502285,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.926302433013916,0.2715423107147217,0.2571781873703003,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8455239534378052,0.2079787403345108,0.936756193637848,284.879150390625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.42218017578125,284.883544921875,1.0,0.4359912872314453,1.0,1.0,0.0,1.0,-2.417602300643921,2.417597532272339,4.700607405538904e-06,1.867852568626404,0.8625307679176331,0.8625307679176331,0.0,67.01703643798828,100.0,51681.734375,0.0,1082.7762451171875,1.0,280.1203308105469,283.5205383300781,295.3256225585937,298.75213623046875,293.1499938964844,293.1499938964844,280.3500061035156,38669.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090248346328736,1.0,0.0,0.0,3.626212358474731,3.6262366771698,8.774043180892477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7322.1923828125,0.0,1526.7100830078125,1895.4371337890625,0.0,3487.55126953125,0.8993610739707947,1.0,0.0,3.0,1.0,0.0
18177060,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9549022316932678,0.3071332275867462,0.2759793698787689,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9724095463752748,0.3240967094898224,0.3065728843212127,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.3972347378730774,0.2506221234798431,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9132243394851683,0.2729533314704895,0.2585169374942779,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8354948163032532,0.2088291198015213,0.9407564997673036,285.0038452148437,284.95001220703125,297.338134765625,292.2805480957031,297.3369140625,297.41912841796875,285.0233764648437,1.0,0.4416696727275848,1.0,1.0,0.0,1.0,-2.4398441314697266,2.4398393630981445,4.787201305589406e-06,1.884941577911377,0.937683641910553,0.937683641910553,0.0,70.21138000488281,100.0,51442.56640625,0.0,1121.11083984375,1.0,280.3033752441406,283.6602783203125,295.25213623046875,298.4799194335937,293.1499938964844,293.1499938964844,280.3500061035156,35143.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022320508956908,1.0,0.0,0.0,3.627386331558228,3.627409934997559,8.779724680607615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7484.62255859375,0.0,1501.7847900390625,1895.4371337890625,0.0,3424.38134765625,0.9022905826568604,1.0,0.0,3.0,1.0,0.0
18177120,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9397306442260742,0.3091950118541717,0.2777568697929382,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9583206176757812,0.3260904848575592,0.3084276616573334,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.3972649574279785,0.263324499130249,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8992245197296143,0.2746601998806,0.2601290643215179,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.824087917804718,0.2098978012800216,0.9457089304924012,285.09063720703125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4153137207031,285.0916748046875,1.0,0.4486763477325439,1.0,1.0,0.0,1.0,-2.467346429824829,2.467341423034668,4.895460278930841e-06,1.906102418899536,1.0,1.0,0.0,74.29866790771484,118.0,52081.46484375,0.0,1170.0003662109375,1.0,280.38690185546875,283.7164306640625,295.2624206542969,298.5730285644531,293.1499938964844,293.1499938964844,280.04998779296875,31501.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993754386901855,1.0,0.0,0.0,3.736164808273315,3.7361888885498047,9.314194926446362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8164.52978515625,0.0,1596.705810546875,1895.4371337890625,0.0,3397.761962890625,0.92323100566864,1.0,0.0,3.0,1.0,0.0
18177180,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9225940704345704,0.3110373318195343,0.2796812355518341,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9415825009346008,0.3279572129249573,0.3104233145713806,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.3955362439155578,0.2772613167762756,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8846264481544495,0.2762553989887237,0.2618603408336639,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8114901781082153,0.2108738422393798,0.9510992169380188,285.0154113769531,284.95001220703125,297.3910217285156,292.29266357421875,297.38983154296875,297.4068908691406,284.9985656738281,1.0,0.4564725756645202,1.0,1.0,0.0,1.0,-2.497412204742432,2.4974071979522705,5.015614988224115e-06,1.929432034492493,1.0,1.0,0.0,79.19171905517578,118.0,53517.41015625,0.0,1226.3990478515625,1.0,280.19610595703125,283.5965881347656,295.3564147949219,298.9249267578125,293.1499938964844,293.1499938964844,280.04998779296875,32535.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101535081863404,1.0,0.0,0.0,3.799306154251098,3.799330949783325,9.63167508416518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8118.79345703125,0.0,1678.73046875,1895.4371337890625,0.0,3498.028076171875,0.936489999294281,1.0,0.0,3.0,1.0,0.0
18177240,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8931573033332825,0.3122466206550598,0.2813211381435394,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9097260236740112,0.3293521106243133,0.3122581243515014,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9722895622253418,0.3930961489677429,0.2762258052825928,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8584959506988525,0.2774288952350616,0.2634676098823547,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.786973774433136,0.2114948332309723,0.95612770318985,284.92193603515625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.39666748046875,284.920654296875,1.0,0.464000940322876,1.0,1.0,0.0,1.0,-2.508296012878418,2.508291006088257,5.060066087025916e-06,1.9381784200668333,0.9421451091766356,0.9421451091766356,0.0,87.52626037597656,136.0,53934.609375,0.0,1275.206787109375,1.0,280.1168212890625,283.5079345703125,295.3681945800781,298.9225769042969,293.1499938964844,293.1499938964844,279.75,35139.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179131388664246,1.0,0.0,0.0,3.804316520690918,3.804341793060303,9.657096597948112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8477.796875,0.0,1705.015380859375,1895.4371337890625,0.0,3569.886962890625,0.938552975654602,1.0,0.0,3.0,1.0,0.0
18177300,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8692238926887512,0.3133472800254822,0.2826782763004303,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8849587440490723,0.3306294977664947,0.3138556182384491,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9423859119415284,0.3915602564811706,0.2751177847385406,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8369289040565491,0.2784810960292816,0.2648556232452392,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7658277153968811,0.2119889855384826,0.9602308869361876,284.8518981933594,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38983154296875,284.8363037109375,1.0,0.4715294539928436,1.0,1.0,0.0,1.0,-2.517112970352173,2.517107963562012,5.095629148854641e-06,1.9449608325958248,0.8802257776260376,0.8802257776260376,0.0,96.2748031616211,136.0,54873.4140625,0.0,1323.605712890625,1.0,279.8993835449219,283.405517578125,295.3980407714844,299.12628173828125,293.1499938964844,293.1499938964844,279.75,37520.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281269311904908,1.0,0.0,0.0,3.7733521461486816,3.7733776569366455,9.500532769379788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8296.12109375,0.0,1686.5455322265625,1895.4371337890625,0.0,3663.9609375,0.9321085810661316,1.0,0.0,3.0,1.0,0.0
18177360,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.848479688167572,0.3142727613449096,0.283901184797287,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8633606433868408,0.3317259848117828,0.315317153930664,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.913641393184662,0.39050954580307,0.2744722068309784,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8180546164512634,0.2793481647968292,0.2661082744598388,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7475166320800781,0.2123041749000549,0.9637144207954408,284.8182983398437,284.95001220703125,297.4707336425781,292.31451416015625,297.4586486816406,297.38092041015625,284.81646728515625,1.0,0.4789586961269378,0.8924465179443359,0.8924465179443359,0.2000000029802322,1.0,-2.525253295898437,2.1960525512695312,0.3292006254196167,1.623555064201355,0.8145997524261475,0.8145997524261475,0.0,105.49585723876952,139.0,53320.2890625,0.0,1372.0859375,1.0,279.8204650878906,283.36541748046875,295.3653259277344,298.9856262207031,293.1499938964844,293.1499938964844,280.04998779296875,43551.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931663453578949,1.0,0.0,0.0,3.6001429557800293,3.600167751312256,8.648340212857875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7521.74658203125,0.0,1534.1331787109375,1895.4371337890625,0.0,3696.379150390625,0.8967135548591614,1.0,0.0,3.0,1.0,0.0
18177420,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8355748653411865,0.3154574632644653,0.2850916087627411,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8498321175575256,0.3329629302024841,0.3166779279708862,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8963620662689209,0.3901280164718628,0.2741717100143432,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8052278161048889,0.2803064882755279,0.2672320604324341,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7359544038772583,0.2126676440238952,0.9664919376373292,284.87457275390625,284.95001220703125,297.4974365234375,292.3227233886719,297.4568786621094,297.3743591308594,284.8885192871094,1.0,0.4843202829360962,0.7848930358886719,0.7848930358886719,0.4000000059604645,1.0,-2.532639503479004,1.6901367902755735,0.8425027132034302,1.1174778938293457,0.8115177154541016,0.8115177154541016,0.0,112.54450988769533,139.0,49811.44921875,0.0,1410.0931396484375,1.0,280.0018920898437,283.4358215332031,295.2529296875,298.5194702148437,293.1499938964844,293.1499938964844,280.04998779296875,43630.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187849760055542,1.0,0.0,0.0,3.434763193130493,3.434786558151245,7.872033052080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7360.7275390625,0.0,1360.356201171875,1895.4371337890625,0.0,3577.94140625,0.863761842250824,1.0,0.0,3.0,1.0,0.0
18177480,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.827711820602417,0.3170205950736999,0.2865497767925262,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8415541648864746,0.3344704508781433,0.3181977272033691,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8856645226478577,0.3903682827949524,0.2743019461631775,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7967507839202881,0.281483918428421,0.268462210893631,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.728651225566864,0.2132042795419693,0.969541609287262,284.88818359375,284.95001220703125,297.5242004394531,292.33135986328125,297.4483337402344,297.3721618652344,284.8833923339844,1.0,0.4889705777168274,0.6773395538330078,0.6773395538330078,0.6000000238418579,1.0,-2.5415070056915283,1.2683703899383545,1.2731367349624634,0.6943685412406921,0.8043580651283264,0.8043580651283264,0.0,117.89159393310548,127.0,47590.99609375,0.0,1443.6746826171875,1.0,280.0890197753906,283.4217834472656,295.2127990722656,298.3831481933594,293.1499938964844,293.1499938964844,280.3500061035156,40147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037749767303468,1.0,0.0,0.0,3.414375066757202,3.414397716522217,7.778856456752692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.1376953125,0.0,1315.511962890625,1895.4371337890625,0.0,3438.746826171875,0.8546050190925598,1.0,0.0,3.0,1.0,0.0
18177540,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8259345889091492,0.3185810148715973,0.2879727780818939,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.839625895023346,0.335992693901062,0.3196649551391601,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.882347583770752,0.3907611668109894,0.2745457291603088,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7946845889091492,0.2826689481735229,0.2696214914321899,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7266070246696472,0.2137571424245834,0.9722294807434082,284.9630126953125,284.95001220703125,297.551025390625,292.34039306640625,297.4452819824219,297.3702087402344,284.9795837402344,1.0,0.4911095798015594,0.5697860717773438,0.5697860717773438,0.800000011920929,1.0,-2.549893856048584,1.0564926862716677,1.493401288986206,0.4808391630649566,0.8385669589042664,0.8385669589042664,0.0,119.94357299804688,127.0,45571.71875,0.0,1463.5345458984375,1.0,280.2882995605469,283.5254211425781,295.1603088378906,298.0588073730469,293.1499938964844,293.1499938964844,280.3500061035156,38797.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827160000801086,1.0,0.0,0.0,3.3285398483276367,3.328561544418335,7.392662269012362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.34423828125,0.0,1223.1585693359375,1895.4371337890625,0.0,3242.0283203125,0.8388860821723938,1.0,0.0,3.0,1.0,0.0
