time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8280629515647888,0.3204779624938965,0.2895389795303345,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8416795134544373,0.3377788066864013,0.3212296664714813,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.883683979511261,0.3915710151195526,0.2749779224395752,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.796704888343811,0.284078299999237,0.2708471417427063,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7279154062271118,0.2145003974437713,0.9751182794570924,284.9999084472656,284.95001220703125,297.57794189453125,292.3498229980469,297.4425964355469,297.3719177246094,284.994873046875,1.0,0.4921231567859649,0.4622325897216797,0.4622325897216797,1.0,1.0,-2.5591139793396,0.872524619102478,1.6865894794464111,0.2949179112911224,0.8804411292076111,0.8804411292076111,0.0,119.77500915527344,115.0,45034.94921875,0.0,1475.5335693359375,1.0,280.3853454589844,283.53564453125,295.1897277832031,298.0973205566406,293.1499938964844,293.1499938964844,280.6499938964844,33222.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669601082801819,1.0,0.0,0.0,3.425405263900757,3.425426721572876,7.829196988495823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6700.05078125,0.0,1277.8543701171875,1895.4371337890625,0.0,3094.293701171875,0.8552984595298767,1.0,0.0,3.0,1.0,0.0
18177660,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8323018550872803,0.3221933245658874,0.2910628616809845,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8459625840187073,0.3394631743431091,0.322776734828949,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8875702023506165,0.3922691643238067,0.275432825088501,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8009843230247498,0.2854028344154358,0.2720524072647095,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7310844659805298,0.2151956856250763,0.9779679775238036,285.036865234375,284.95001220703125,297.6049194335937,292.359619140625,297.4524841308594,297.3720092773437,285.0549621582031,1.0,0.4921809732913971,0.4789929986000061,0.4789929986000061,1.0,1.0,-2.5682265758514404,0.8919178247451782,1.6763086318969729,0.3121849596500397,0.9186518788337708,0.9186518788337708,0.0,118.3769760131836,115.0,44265.73828125,0.0,1481.439208984375,1.0,280.5903625488281,283.607421875,295.19598388671875,297.939453125,293.1499938964844,293.1499938964844,280.6499938964844,33316.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506350517272949,1.0,0.0,0.0,3.4625489711761475,3.4625706672668457,7.999910280886979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.11962890625,0.0,1315.401611328125,1895.4371337890625,0.0,2941.218994140625,0.8633436560630798,1.0,0.0,3.0,1.0,0.0
18177720,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8387978076934814,0.3242420554161072,0.2926500737667084,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8526188135147095,0.3414041101932525,0.3243758976459503,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8940975666046143,0.3933217227458954,0.2759652137756347,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8075652718544006,0.2869454026222229,0.2732946574687958,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7361769080162048,0.2160724401473999,0.9809608459472656,285.1130676269531,284.95001220703125,297.6319885253906,292.3697814941406,297.4671325683594,297.3753967285156,285.1116638183594,1.0,0.4915342926979065,0.4957533776760101,0.4957533776760101,1.0,1.0,-2.5777804851531982,0.9256851077079772,1.6520953178405762,0.3436808884143829,1.0,1.0,0.0,115.82754516601562,103.0,44792.11328125,0.0,1482.85546875,1.0,280.6843566894531,283.6636657714844,295.2633361816406,298.0936889648437,293.1499938964844,293.1499938964844,280.3500061035156,29326.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422500491142273,1.0,0.0,0.0,3.5969181060791016,3.596940517425537,8.632854360257625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7431.12353515625,0.0,1425.70263671875,1895.4371337890625,0.0,2862.74462890625,0.8917708992958069,1.0,0.0,3.0,1.0,0.0
18177780,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8472743034362793,0.3259921669960022,0.2942489385604858,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8613860011100769,0.3431604504585266,0.3260001838207245,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.902837872505188,0.3941236138343811,0.2765308320522308,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8157298564910889,0.2883338332176208,0.2745558023452759,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7429611086845398,0.2168472558259964,0.9840657711029052,285.00762939453125,284.95001220703125,297.6591491699219,292.3802490234375,297.48052978515625,297.37628173828125,284.98876953125,1.0,0.4903616607189178,0.5125138163566589,0.5125138163566589,1.0,1.0,-2.5875816345214844,0.9576416611671448,1.6299400329589844,0.373379647731781,0.980629563331604,0.980629563331604,0.0,112.45364379882812,103.0,46088.12890625,0.0,1480.968017578125,1.0,280.50201416015625,283.52374267578125,295.4093017578125,298.4961853027344,293.1499938964844,293.1499938964844,280.3500061035156,30861.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520194888114929,1.0,0.0,0.0,3.692112684249878,3.692136287689209,9.095847985918226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7403.734375,0.0,1541.635986328125,1895.4371337890625,0.0,2954.189453125,0.9112812876701356,1.0,0.0,3.0,1.0,0.0
18177840,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.856207013130188,0.3271302580833435,0.2953670918941498,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8707765340805054,0.3444641530513763,0.3272702991962433,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9124999642372132,0.3943443894386291,0.2767544388771057,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8239975571632385,0.2893284559249878,0.2755124568939209,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7502279281616211,0.2173108458518982,0.9860758185386658,284.905517578125,284.95001220703125,297.6863708496094,292.3910522460937,297.4905090332031,297.37109375,284.90478515625,1.0,0.488637238740921,0.5292742252349854,0.5292742252349854,1.0,1.0,-2.5942912101745605,0.9862966537475586,1.6079946756362915,0.4005160629749298,0.909040093421936,0.909040093421936,0.0,108.85846710205078,91.0,46466.19921875,0.0,1473.944580078125,1.0,280.4189147949219,283.4333801269531,295.4523620605469,298.5335693359375,293.1499938964844,293.1499938964844,280.04998779296875,35139.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860649585723877,1.0,0.0,0.0,3.6863951683044434,3.686419486999512,9.067698556464164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7707.46923828125,0.0,1567.538330078125,1895.4371337890625,0.0,3035.097412109375,0.9116781949996948,1.0,0.0,3.0,1.0,0.0
18177900,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8662628531455994,0.3282575905323028,0.2962314486503601,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8813429474830627,0.3457175195217132,0.3283146917819977,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.923969268798828,0.3945332169532776,0.2767806053161621,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8330513834953308,0.2902648150920868,0.2762626707553863,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7584474682807922,0.2177086770534515,0.9872434139251708,284.8436279296875,284.95001220703125,297.71368408203125,292.40216064453125,297.5008544921875,297.3658752441406,284.82940673828125,1.0,0.4864370226860046,0.546034574508667,0.546034574508667,1.0,1.0,-2.59892201423645,1.012020707130432,1.5869014263153076,0.4251209795475006,0.8482236266136169,0.8482236266136169,0.0,104.93873596191406,91.0,47374.26953125,0.0,1462.6778564453125,1.0,280.2069702148437,283.3448486328125,295.5002746582031,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,37943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723009824752808,1.0,0.0,0.0,3.643894672393799,3.643918991088867,8.859820468387625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.89013671875,0.0,1540.901611328125,1895.4371337890625,0.0,3144.39404296875,0.903288185596466,1.0,0.0,3.0,1.0,0.0
18177960,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8780394196510315,0.3292779922485351,0.2969979345798492,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8936034440994263,0.346863329410553,0.3292488157749176,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9374596476554872,0.3946073055267334,0.2767229378223419,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.843542218208313,0.2910969853401184,0.2769045233726501,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.768111526966095,0.2180092930793762,0.9879217147827148,284.8277587890625,284.95001220703125,297.7410888671875,292.4135437011719,297.50787353515625,297.3597106933594,284.83502197265625,1.0,0.4838645160198211,0.5443481802940369,0.5443481802940369,1.0,1.0,-2.6024839878082275,1.0129035711288452,1.5895804166793823,0.4251583516597748,0.7930905222892761,0.7930905222892761,0.0,100.6585922241211,79.0,46725.5703125,0.0,1448.4473876953125,1.0,280.1236877441406,283.3486328125,295.4749755859375,298.64190673828125,293.1499938964844,293.1499938964844,280.3500061035156,44540.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877139151096344,1.0,0.0,0.0,3.449396133422852,3.4494199752807617,7.939249826449668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6927.2099609375,0.0,1381.616943359375,1895.4371337890625,0.0,3189.7646484375,0.863588273525238,1.0,0.0,3.0,1.0,0.0
18178020,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8928192853927612,0.3308203220367431,0.2979341149330139,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9089348912239076,0.3483698964118957,0.3302806615829468,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9537259340286256,0.3951700329780578,0.2767810821533203,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8567607402801514,0.2922268211841583,0.2776151001453399,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7802980542182922,0.2185299396514892,0.9887605309486388,284.9628295898437,284.95001220703125,297.7685852050781,292.4252014160156,297.51763916015625,297.3586120605469,284.978515625,1.0,0.4810520708560943,0.5426617860794067,0.5426617860794067,1.0,1.0,-2.606775522232056,1.01249361038208,1.5942819118499756,0.4236595332622528,0.8628231287002563,0.8628231287002563,0.0,95.8679428100586,79.0,46259.40234375,0.0,1432.884521484375,1.0,280.2989196777344,283.49615478515625,295.3797302246094,298.3193359375,293.1499938964844,293.1499938964844,280.3500061035156,37722.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671218156814575,1.0,0.0,0.0,3.421543598175049,3.4215657711029053,7.811553928149806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.21875,0.0,1305.6243896484375,1895.4371337890625,0.0,3095.810546875,0.8589391112327576,1.0,0.0,3.0,1.0,0.0
18178080,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.912979781627655,0.3328123390674591,0.2993367612361908,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9311021566390992,0.3502374291419983,0.3316675722599029,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9734096527099608,0.3961867094039917,0.2771884202957153,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8747013807296753,0.2936677932739258,0.2786211967468261,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7966539263725281,0.2193067222833633,0.990664541721344,285.0301818847656,284.95001220703125,297.79620361328125,292.43707275390625,297.53033447265625,297.3623352050781,285.0292663574219,1.0,0.4781917333602905,0.5409753918647766,0.5409753918647766,1.0,1.0,-2.6141085624694824,1.0133814811706543,1.600727081298828,0.4227727353572845,0.9284101128578186,0.9284101128578186,0.0,90.4116668701172,67.0,46552.82421875,0.0,1418.321533203125,1.0,280.3867492675781,283.54803466796875,295.3817749023437,298.3674011230469,293.1499938964844,293.1499938964844,280.04998779296875,32057.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603097200393677,1.0,0.0,0.0,3.523355960845948,3.523378133773804,8.283356009997078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7634.80224609375,0.0,1368.3101806640625,1895.4371337890625,0.0,3031.90966796875,0.8776587247848511,1.0,0.0,3.0,1.0,0.0
18178140,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9395452737808228,0.3345004618167877,0.3007958233356476,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9572617411613464,0.3519361019134521,0.3331401944160461,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.99339097738266,0.3969570994377136,0.2776633203029632,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8968659043312073,0.2949719429016113,0.2797051668167114,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8159899711608887,0.2199998795986175,0.992939591407776,284.9287414550781,284.95001220703125,297.8238830566406,292.4491882324219,297.5414428710937,297.3635559082031,284.9123229980469,1.0,0.4752860069274902,0.5392889380455017,0.5392889380455017,1.0,1.0,-2.6222403049468994,1.0145742893218994,1.6076658964157104,0.4220983684062958,0.8761683106422424,0.8761683106422424,0.0,84.7515869140625,67.0,47474.0546875,0.0,1403.8089599609375,1.0,280.20867919921875,283.41656494140625,295.4837646484375,298.6934509277344,293.1499938964844,293.1499938964844,280.04998779296875,34209.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681651949882507,1.0,0.0,0.0,3.5750083923339844,3.575031518936157,8.528004968866298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7561.95947265625,0.0,1438.2034912109375,1895.4371337890625,0.0,3105.598876953125,0.8855770230293274,1.0,0.0,3.0,1.0,0.0
18178200,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9531591534614564,0.3356105089187622,0.3019219636917114,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9699201583862304,0.3532055914402008,0.3344199359416961,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.3979682028293609,0.2755700051784515,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9088930487632751,0.2958976030349731,0.2806433439254761,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8254233598709106,0.2203884124755859,0.9948570728302002,284.8612365722656,284.95001220703125,297.8517150878906,292.46148681640625,297.5494384765625,297.3598327636719,284.8611755371094,1.0,0.4714668989181518,0.5376025438308716,0.5376025438308716,1.0,1.0,-2.6098408699035645,1.0068022012710571,1.603038668632507,0.4171743094921112,0.8073402047157288,0.8073402047157288,0.0,81.6521987915039,85.0,46932.48046875,0.0,1382.2647705078125,1.0,280.12469482421875,283.36444091796875,295.5028686523437,298.664306640625,293.1499938964844,293.1499938964844,280.3500061035156,41212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733996748924255,1.0,0.0,0.0,3.455616950988769,3.4556400775909424,7.967911415107665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6959.14501953125,0.0,1364.396240234375,1895.4371337890625,0.0,3154.698486328125,0.8614082932472229,1.0,0.0,3.0,1.0,0.0
18178260,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9650973081588744,0.3370966613292694,0.3029496073722839,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9807181358337402,0.3547368347644806,0.3356086313724518,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.4000646471977234,0.2668647468090057,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9210786819458008,0.297041654586792,0.2814941704273224,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8341118097305298,0.2209499478340149,0.9964247941970824,284.985595703125,284.95001220703125,297.8796081542969,292.4739685058594,297.56024169921875,297.35992431640625,285.00115966796875,1.0,0.4720938801765442,0.5372140407562256,0.5372140407562256,1.0,1.0,-2.621156454086304,1.0110760927200315,1.610080361366272,0.4186908006668091,0.8775002360343933,0.8775002360343933,0.0,79.71527862548828,85.0,46486.72265625,0.0,1379.890625,1.0,280.2991943359375,283.5095520019531,295.4271850585937,298.3690490722656,293.1499938964844,293.1499938964844,280.3500061035156,36342.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643728494644165,1.0,0.0,0.0,3.424906015396118,3.4249279499053955,7.826914725228562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.4189453125,0.0,1299.268310546875,1895.4371337890625,0.0,3070.0224609375,0.8589615225791931,1.0,0.0,3.0,1.0,0.0
18178320,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9652204513549804,0.3390175104141235,0.3045170605182647,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9807335138320924,0.3565975129604339,0.3372353613376617,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.4023989737033844,0.2681440412998199,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9209320545196532,0.2984604835510254,0.2827274203300476,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.833671510219574,0.2217239737510681,0.9995077252388,285.0519714355469,284.95001220703125,297.9076538085937,292.48663330078125,297.57330322265625,297.36358642578125,285.0516357421875,1.0,0.4742526113986969,0.5368255376815796,0.5368255376815796,1.0,1.0,-2.6317052841186523,1.0151305198669434,1.616574764251709,0.4201512634754181,0.9497228264808656,0.9497228264808656,0.0,80.40275573730469,103.0,46847.03515625,0.0,1396.8505859375,1.0,280.3866271972656,283.560546875,295.4363708496094,298.4308776855469,293.1499938964844,293.1499938964844,280.04998779296875,30989.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858428955078125,1.0,0.0,0.0,3.531682252883911,3.531704425811768,8.322552957906737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7675.75830078125,0.0,1369.203857421875,1895.4371337890625,0.0,3014.271728515625,0.8800479173660278,1.0,0.0,3.0,1.0,0.0
18178380,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.960751175880432,0.3406064510345459,0.3061753511428833,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9766535758972168,0.3582605421543121,0.3389770984649658,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.4037826955318451,0.2732840478420257,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.915890097618103,0.2997137606143951,0.2840660512447357,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8296775817871094,0.222380593419075,1.0030652284622192,284.9433288574219,284.95001220703125,297.935791015625,292.4994201660156,297.58453369140625,297.3641967773437,284.92694091796875,1.0,0.477993756532669,0.5364370942115784,0.5364370942115784,1.0,1.0,-2.6478424072265625,1.021595478057861,1.6262468099594116,0.4228374063968658,0.898754894733429,0.898754894733429,0.0,82.3162841796875,103.0,47918.1796875,0.0,1426.9207763671875,1.0,280.2074279785156,283.4179382324219,295.5421447753906,298.7728881835937,293.1499938964844,293.1499938964844,280.04998779296875,33151.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672636151313782,1.0,0.0,0.0,3.606000661849976,3.606023788452149,8.676506695337594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7617.56884765625,0.0,1463.7130126953125,1895.4371337890625,0.0,3097.140869140625,0.8919122815132141,1.0,0.0,3.0,1.0,0.0
18178440,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9502115249633788,0.341653048992157,0.3074069619178772,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9671581387519836,0.3595252335071563,0.3404275476932525,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.4034083485603332,0.2822161018848419,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9054530262947084,0.3006183505058288,0.2851614654064178,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8214356899261475,0.2227567285299301,1.0057896375656128,284.88494873046875,284.95001220703125,297.96405029296875,292.5123291015625,297.5918273925781,297.3581848144531,284.8883056640625,1.0,0.4829665422439575,0.5360485911369324,0.5360485911369324,1.0,1.0,-2.6664960384368896,1.029130220413208,1.6373658180236816,0.4261420965194702,0.8414627909660339,0.8414627909660339,0.0,85.60083770751953,121.0,47958.59765625,0.0,1466.91845703125,1.0,280.1234436035156,283.3702087402344,295.56396484375,298.76190185546875,293.1499938964844,293.1499938964844,280.3500061035156,38931.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736196160316467,1.0,0.0,0.0,3.5242934226989746,3.5243167877197266,8.287764785563922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.42626953125,0.0,1418.9410400390625,1895.4371337890625,0.0,3156.761474609375,0.8763363361358643,1.0,0.0,3.0,1.0,0.0
18178500,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.926831603050232,0.3429580926895141,0.3086431324481964,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.945075511932373,0.3609336614608764,0.3418876528739929,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9813134670257568,0.4027097225189209,0.2822398841381073,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8853370547294617,0.3016220331192016,0.2862666845321655,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.803886353969574,0.2231718599796295,1.008565068244934,284.9927062988281,284.95001220703125,297.9924011230469,292.5253601074219,297.60076904296875,297.3548583984375,285.00762939453125,1.0,0.4882856905460357,0.5356600880622864,0.5356600880622864,1.0,1.0,-2.6743381023406982,1.0319503545761108,1.6423877477645874,0.4273316860198974,0.9055219292640686,0.9055219292640686,0.0,91.70231628417967,121.0,47517.578125,0.0,1505.488525390625,1.0,280.2999267578125,283.4938049316406,295.4952087402344,298.4952697753906,293.1499938964844,293.1499938964844,280.3500061035156,35401.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665739893913269,1.0,0.0,0.0,3.5209391117095947,3.5209617614746094,8.271996421171934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7183.07470703125,0.0,1389.945068359375,1895.4371337890625,0.0,3090.67138671875,0.8785397410392761,1.0,0.0,3.0,1.0,0.0
18178560,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.906298041343689,0.3446684181690216,0.310256689786911,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9237420558929444,0.3626456260681152,0.3436220586299896,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9613372683525084,0.4028346836566925,0.2822597622871399,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8676437139511108,0.3028766512870788,0.2875927686691284,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7872982025146484,0.2237690389156341,1.012048602104187,285.0509948730469,284.95001220703125,298.0209045410156,292.5384826660156,297.61248779296875,297.3562316894531,285.0506591796875,1.0,0.4941543936729431,0.5349135994911194,0.5349135994911194,1.0,1.0,-2.684159517288208,1.0351663827896118,1.6489931344985962,0.4282076954841614,0.9727571606636048,0.9727571606636048,0.0,98.21759033203124,139.0,47823.63671875,0.0,1548.8931884765625,1.0,280.387451171875,283.5370483398437,295.506103515625,298.5699157714844,293.1499938964844,293.1499938964844,280.04998779296875,31421.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626059889793396,1.0,0.0,0.0,3.6314382553100586,3.631461143493652,8.799350439403497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.5791015625,0.0,1478.5341796875,1895.4371337890625,0.0,3053.447998046875,0.9003324508666992,1.0,0.0,3.0,1.0,0.0
18178620,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.889024019241333,0.3460851609706878,0.3119431436061859,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.904540479183197,0.3641783893108368,0.3454418480396271,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9404487013816832,0.4030015170574188,0.2825867235660553,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8517030477523804,0.3039786219596863,0.2889920175075531,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7720382809638977,0.2242529988288879,1.0158147811889648,284.9490661621094,284.95001220703125,298.0495300292969,292.5516357421875,297.6227111816406,297.35516357421875,284.9316711425781,1.0,0.5004398822784424,0.5341671705245972,0.5341671705245972,1.0,1.0,-2.694974422454834,1.0387582778930664,1.6562161445617676,0.4293169975280761,0.9281358122825624,0.9281358122825624,0.0,105.26727294921876,139.0,48977.6171875,0.0,1596.4681396484375,1.0,280.20172119140625,283.40069580078125,295.6069030761719,298.90802001953125,293.1499938964844,293.1499938964844,280.04998779296875,32981.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724669218063354,1.0,0.0,0.0,3.700151681900024,3.7001757621765137,9.13550024961296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.6220703125,0.0,1566.790283203125,1895.4371337890625,0.0,3145.950439453125,0.9132299423217772,1.0,0.0,3.0,1.0,0.0
18178680,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8717233538627625,0.3469176888465881,0.3131932914257049,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8868665099143982,0.3652787208557129,0.3469540476799011,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9184317588806152,0.4027983844280243,0.2827711403369903,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.836190938949585,0.3047017455101013,0.2901305556297302,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.757058322429657,0.2244323343038559,1.0186573266983032,284.8768310546875,284.95001220703125,298.0782775878906,292.5648803710937,297.6294250488281,297.3483581542969,284.8788452148437,1.0,0.5068880319595337,0.5334206819534302,0.5334206819534302,1.0,1.0,-2.7033050060272217,1.0412588119506836,1.662046194076538,0.4299410283565521,0.8612194657325745,0.8612194657325745,0.0,113.1763687133789,157.0,48939.11328125,0.0,1644.788818359375,1.0,280.12042236328125,283.34197998046875,295.62255859375,298.88592529296875,293.1499938964844,293.1499938964844,280.3500061035156,38554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790951371192932,1.0,0.0,0.0,3.626945018768311,3.626969337463379,8.777589073361014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7141.388671875,0.0,1526.662109375,1895.4371337890625,0.0,3208.10009765625,0.8992689251899719,1.0,0.0,3.0,1.0,0.0
18178740,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8560928106307983,0.3480328619480133,0.3143251538276672,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8707212805747986,0.366544634103775,0.3483524620532989,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8994249105453491,0.4029316008090973,0.2829529047012329,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8221046924591064,0.3055464029312134,0.291159063577652,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7436337471008301,0.2246776074171066,1.021012783050537,284.9852294921875,284.95001220703125,298.107177734375,292.5780944824219,297.6379699707031,297.3443908691406,285.0008239746094,1.0,0.5134322047233582,0.5326741933822632,0.5326741933822632,1.0,1.0,-2.7106282711029053,1.0433257818222046,1.667302489280701,0.4302610456943512,0.9218022227287292,0.9218022227287292,0.0,121.50836181640624,157.0,48325.31640625,0.0,1693.885009765625,1.0,280.3031921386719,283.4707336425781,295.548583984375,298.6028747558594,293.1499938964844,293.1499938964844,280.3500061035156,35825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718228936195374,1.0,0.0,0.0,3.610434293746948,3.6104578971862793,8.697855378159147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7267.4951171875,0.0,1488.3046875,1895.4371337890625,0.0,3139.90966796875,0.8986782431602478,1.0,0.0,3.0,1.0,0.0
18178800,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8435381650924683,0.3496514558792114,0.3158802390098572,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8575366735458374,0.3681851327419281,0.350055068731308,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8844515681266785,0.4036003649234772,0.2834864556789398,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8100225329399109,0.3067035675048828,0.2924327254295349,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7326769828796387,0.2251592725515365,1.0241788625717163,285.0544128417969,284.95001220703125,298.1361999511719,292.5913391113281,297.6499328613281,297.3459167480469,285.0542297363281,1.0,0.5201767086982727,0.5319277048110962,0.5319277048110962,1.0,1.0,-2.7205138206481934,1.0464935302734375,1.674020290374756,0.4310696423053741,0.9963523745536804,0.9963523745536804,0.0,129.72776794433594,160.0,48626.19140625,0.0,1746.5264892578125,1.0,280.3870849609375,283.5238342285156,295.5570983886719,298.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,31626.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674589991569519,1.0,0.0,0.0,3.706922292709351,3.7069458961486816,9.168963401862128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.4560546875,0.0,1564.19384765625,1895.4371337890625,0.0,3098.973388671875,0.9182278513908386,1.0,0.0,3.0,1.0,0.0
18178860,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8359235525131226,0.3509740829467773,0.3174491822719574,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8495386242866516,0.3696500360965729,0.351772665977478,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8749772906303406,0.4040670394897461,0.2840771675109863,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8020073771476746,0.3077143728733063,0.2937062084674835,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7257673740386963,0.2255415916442871,1.0272819995880127,284.9469299316406,284.95001220703125,298.16534423828125,292.6045837402344,297.66046142578125,297.3451232910156,284.9298095703125,1.0,0.5251281261444092,0.5312475562095642,0.5312475562095642,1.0,1.0,-2.7304372787475586,1.0497459173202517,1.6806912422180176,0.4320739209651947,0.94820898771286,0.94820898771286,0.0,135.7700958251953,160.0,49749.87890625,0.0,1789.453857421875,1.0,280.197265625,283.3816223144531,295.6568298339844,299.0082397460937,293.1499938964844,293.1499938964844,280.04998779296875,33176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769658207893372,1.0,0.0,0.0,3.774436235427856,3.774461030960083,9.505992579761368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7814.9462890625,0.0,1654.21826171875,1895.4371337890625,0.0,3188.139404296875,0.9301812052726746,1.0,0.0,3.0,1.0,0.0
18178920,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8295410871505737,0.3517135083675384,0.3185149133205414,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8430144190788269,0.3706851005554199,0.3531171083450317,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8670605421066284,0.4040142297744751,0.2843388319015503,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7952350378036499,0.3083521425724029,0.2946569323539734,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7198828458786011,0.2256320267915725,1.029204249382019,284.8736267089844,284.95001220703125,298.1946716308594,292.6177673339844,297.6674499511719,297.3385314941406,284.8752746582031,1.0,0.5292896032333374,0.5305673480033875,0.5305673480033875,1.0,1.0,-2.737107276916504,1.051589846611023,1.685517430305481,0.4324278533458709,0.8798552751541138,0.8798552751541138,0.0,141.02137756347656,148.0,49736.94921875,0.0,1824.027099609375,1.0,280.1181640625,283.3217163085937,295.6715087890625,298.9825134277344,293.1499938964844,293.1499938964844,280.3500061035156,38249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831287622451782,1.0,0.0,0.0,3.70745587348938,3.7074806690216064,9.171603210234024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7212.8076171875,0.0,1615.1295166015625,1895.4371337890625,0.0,3245.89453125,0.9175357818603516,1.0,0.0,3.0,1.0,0.0
18178980,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.827454149723053,0.3527590036392212,0.3193437755107879,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8409932851791382,0.3719037175178528,0.3542208075523376,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8640543818473816,0.4042218327522278,0.2844191491603851,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7929765582084656,0.3091297149658203,0.2953720688819885,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7176266312599182,0.2258085161447525,1.0300623178482056,284.9806213378906,284.95001220703125,298.22412109375,292.6308898925781,297.67626953125,297.3348388671875,284.9962158203125,1.0,0.5308704376220703,0.5298871397972107,0.5298871397972107,1.0,1.0,-2.741417407989502,1.052418828010559,1.6889985799789429,0.4322208166122436,0.937719225883484,0.937719225883484,0.0,143.1681365966797,148.0,49014.046875,0.0,1840.631591796875,1.0,280.3058166503906,283.4513244628906,295.59820556640625,298.69610595703125,293.1499938964844,293.1499938964844,280.3500061035156,36015.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875572681427002,1.0,0.0,0.0,3.687915325164795,3.6879396438598633,9.07517858195206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7341.59521484375,0.0,1575.8782958984375,1895.4371337890625,0.0,3175.076904296875,0.9158918261528016,1.0,0.0,3.0,1.0,0.0
18179040,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8290666937828064,0.3543601632118225,0.3205494284629822,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8426711559295654,0.3735380470752716,0.3555703461170196,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8651155829429626,0.4049545526504516,0.2847581207752228,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.794487476348877,0.3102592229843139,0.2962728142738342,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7185074090957642,0.2262597680091858,1.0314462184906006,285.0472717285156,284.95001220703125,298.2536926269531,292.6439514160156,297.68878173828125,297.3370361328125,285.0470275878906,1.0,0.5313695073127747,0.5292069911956787,0.5292069911956787,1.0,1.0,-2.747636318206787,1.054069995880127,1.6935662031173706,0.4323434829711914,1.0,1.0,0.0,142.91526794433594,136.0,49218.11328125,0.0,1848.9833984375,1.0,280.3871459960937,283.5025634765625,295.60772705078125,298.76373291015625,293.1499938964844,293.1499938964844,280.04998779296875,32307.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710783123970032,1.0,0.0,0.0,3.7763288021087646,3.776353359222412,9.51552749484108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7971.40673828125,0.0,1649.7236328125,1895.4371337890625,0.0,3132.92578125,0.9333636164665222,1.0,0.0,3.0,1.0,0.0
18179100,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8328374624252319,0.3557094931602478,0.3218336999416351,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8465937376022339,0.3750347793102264,0.3569963574409485,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8686038255691528,0.4054999649524688,0.2851733565330505,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7982692122459412,0.3112804293632507,0.2972347736358642,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7212730050086975,0.2266513705253601,1.0330640077590942,284.946533203125,284.95001220703125,298.283447265625,292.6568908691406,297.7000427246094,297.33721923828125,284.9295654296875,1.0,0.5310227870941162,0.528526782989502,0.528526782989502,1.0,1.0,-2.7544949054718018,1.055978298187256,1.698516607284546,0.4326689839363098,0.9600883722305298,0.9600883722305298,0.0,141.19520568847656,136.0,50304.16796875,0.0,1851.4569091796875,1.0,280.1940002441406,283.3680725097656,295.7054443359375,299.0942077636719,293.1499938964844,293.1499938964844,280.04998779296875,33642.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801503777503967,1.0,0.0,0.0,3.828291177749634,3.8283164501190186,9.779197398529504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.64111328125,0.0,1722.2177734375,1895.4371337890625,0.0,3217.989501953125,0.9428917765617372,1.0,0.0,3.0,1.0,0.0
18179160,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8371574282646179,0.3564958870410919,0.3226543664932251,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8512485027313232,0.3761231005191803,0.3580862283706665,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8728110194206238,0.4055344462394714,0.2852761447429657,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8027390241622925,0.3119514286518097,0.2979109287261963,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7245681285858154,0.2267782092094421,1.0336849689483645,284.8702697753906,284.95001220703125,298.3133544921875,292.6697082519531,297.70782470703125,297.33172607421875,284.8712463378906,1.0,0.5298849940299988,0.5278680324554443,0.5278680324554443,1.0,1.0,-2.7584798336029053,1.0566695928573608,1.7018101215362549,0.4324713349342346,0.8898928165435791,0.8898928165435791,0.0,138.80267333984375,124.0,50270.24609375,0.0,1846.3424072265625,1.0,280.1159362792969,283.3049621582031,295.7192687988281,299.06500244140625,293.1499938964844,293.1499938964844,280.3500061035156,38332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857755661010742,1.0,0.0,0.0,3.765199661254883,3.765225410461426,9.459524790145224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.166015625,0.0,1683.1541748046875,1895.4371337890625,0.0,3270.6796875,0.9302942156791688,1.0,0.0,3.0,1.0,0.0
18179220,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.842562198638916,0.3575780093669891,0.3233201801776886,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8570833206176758,0.377394288778305,0.359030544757843,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8782325983047485,0.4058099687099457,0.2852553129196167,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8082627058029175,0.3127636015415191,0.2984497547149658,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.728704571723938,0.2269972711801529,1.0337374210357666,284.97979736328125,284.95001220703125,298.3434143066406,292.6824035644531,297.71734619140625,297.3289489746094,284.99542236328125,1.0,0.5281307697296143,0.5272092223167419,0.5272092223167419,1.0,1.0,-2.7610983848571777,1.0567821264266968,1.7043163776397705,0.4319037497043609,0.94831383228302,0.94831383228302,0.0,135.67457580566406,124.0,49477.68359375,0.0,1835.6531982421875,1.0,280.307373046875,283.4393920898437,295.6457214355469,298.7729797363281,293.1499938964844,293.1499938964844,280.3500061035156,36231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778190612792969,1.0,0.0,0.0,3.739219665527344,3.739244699478149,9.329433510174568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7394.8935546875,0.0,1636.4847412109375,1895.4371337890625,0.0,3196.13818359375,0.9275187849998474,1.0,0.0,3.0,1.0,0.0
18179280,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8505002856254578,0.3592265248298645,0.3244213461875915,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8654557466506958,0.3790936172008514,0.3602847158908844,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.886329710483551,0.4066149592399597,0.285531610250473,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8158057332038879,0.3139376044273376,0.2992367148399353,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7347487211227417,0.2274986654520034,1.03460955619812,285.0462646484375,284.95001220703125,298.3736267089844,292.6949157714844,297.73052978515625,297.3320007324219,285.0460205078125,1.0,0.5260576605796814,0.5265504717826843,0.5265504717826843,1.0,1.0,-2.766249179840088,1.0579806566238403,1.7082685232162476,0.4318101108074188,1.0,1.0,0.0,131.5057373046875,112.0,49614.25,0.0,1823.9189453125,1.0,280.38720703125,283.490478515625,295.65594482421875,298.8409118652344,293.1499938964844,293.1499938964844,280.04998779296875,32942.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731184005737305,1.0,0.0,0.0,3.821192502975464,3.8212175369262695,9.742964266479248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8027.09228515625,0.0,1708.1483154296875,1895.4371337890625,0.0,3152.060791015625,0.9429991245269777,1.0,0.0,3.0,1.0,0.0
18179340,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8602495193481445,0.3606248199939728,0.3256353735923767,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8756954073905945,0.3806593418121338,0.3616549670696258,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8962825536727905,0.4072425663471222,0.2859125137329101,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8246015310287476,0.3150069117546081,0.3001237213611603,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7422062754631042,0.2279440313577652,1.0358986854553225,284.9515991210937,284.95001220703125,298.4040222167969,292.7072448730469,297.7424011230469,297.3328857421875,284.9349060058594,1.0,0.5237541794776917,0.5258917212486267,0.5258917212486267,1.0,1.0,-2.7724297046661377,1.059602975845337,1.7128266096115112,0.4320038855075836,0.9700446724891664,0.9700446724891664,0.0,126.78591918945312,112.0,50702.24609375,0.0,1811.103515625,1.0,280.1919860839844,283.3625793457031,295.7526550292969,299.1673889160156,293.1499938964844,293.1499938964844,280.04998779296875,33947.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818685412406921,1.0,0.0,0.0,3.8623592853546143,3.862385034561157,9.954021606972674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7925.70751953125,0.0,1766.26318359375,1895.4371337890625,0.0,3234.08935546875,0.9511058330535888,1.0,0.0,3.0,1.0,0.0
18179400,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.870238184928894,0.3614382743835449,0.3264044523239136,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8862696886062622,0.3818027973175049,0.3627136051654815,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9064722657203674,0.4073396921157837,0.2860001921653747,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8334701061248779,0.3157147169113159,0.3007506132125854,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7499443888664246,0.2281174063682556,1.0363223552703855,284.87554931640625,284.95001220703125,298.4345703125,292.7193603515625,297.7508850097656,297.3282470703125,284.87646484375,1.0,0.5211279392242432,0.5252329707145691,0.5252329707145691,1.0,1.0,-2.7760002613067627,1.060093879699707,1.7159063816070557,0.4317081570625305,0.901340126991272,0.901340126991272,0.0,122.1139907836914,100.0,50700.0859375,0.0,1794.463134765625,1.0,280.1156311035156,283.2994689941406,295.76544189453125,299.1358947753906,293.1499938964844,293.1499938964844,279.75,38158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871833682060242,1.0,0.0,0.0,3.8040342330932617,3.8040599822998047,9.655663006924442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.2900390625,0.0,1728.214599609375,1895.4371337890625,0.0,3283.857177734375,0.939424991607666,1.0,0.0,3.0,1.0,0.0
