time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8812259435653687,0.362320214509964,0.3269930481910705,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8978245258331299,0.3829660415649414,0.3636141717433929,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9184463620185852,0.4074664115905761,0.2859438955783844,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8431800603866577,0.3164252340793609,0.3012323975563049,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7585291266441345,0.2282776832580566,1.036173701286316,284.8243408203125,284.95001220703125,298.4653015136719,292.73126220703125,297.7598571777344,297.3243408203125,284.8120422363281,1.0,0.5182235836982727,0.5246191620826721,0.5246191620826721,1.0,1.0,-2.778122901916504,1.0600343942642212,1.7180885076522827,0.4311152100563049,0.8407421708106995,0.8407421708106995,0.0,117.29100036621094,100.0,51368.5,0.0,1774.8636474609375,1.0,279.9019775390625,283.2211608886719,295.8002319335937,299.3211669921875,293.1499938964844,293.1499938964844,279.75,40288.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951343894004822,1.0,0.0,0.0,3.727307558059693,3.727333068847656,9.27008613871294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.63525390625,0.0,1653.6553955078125,1895.4371337890625,0.0,3358.18896484375,0.9227980971336364,1.0,0.0,3.0,1.0,0.0
18179520,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8935376405715942,0.3630536794662475,0.3274934887886047,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9109963774681092,0.3840048611164093,0.364427387714386,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.932308316230774,0.4074466824531555,0.2858125269412994,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8541685342788696,0.3170205950736999,0.3016294836997986,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7682767510414124,0.2283410727977752,1.035669445991516,284.8087158203125,284.95001220703125,298.4961853027344,292.7428894042969,297.7679443359375,297.3189392089844,284.8141174316406,1.0,0.5150954127311707,0.5240053534507751,0.5240053534507751,1.0,1.0,-2.779416799545288,1.05961811542511,1.7197988033294678,0.4303752481937408,0.7800083756446838,0.7800083756446838,0.0,112.3081512451172,88.0,50324.7109375,0.0,1753.2208251953125,1.0,279.82196044921875,283.2202453613281,295.775634765625,299.1980285644531,293.1499938964844,293.1499938964844,280.04998779296875,47965.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970341086387634,1.0,0.0,0.0,3.521488904953003,3.521513700485229,8.274579386124969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.0693359375,0.0,1481.2125244140625,1895.4371337890625,0.0,3375.922119140625,0.8752300143241882,1.0,0.0,3.0,1.0,0.0
18179580,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9087211489677428,0.3644569516181946,0.3282062113285064,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9282618165016174,0.3855224251747131,0.3653815984725952,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9488829374313354,0.4080232679843902,0.2858186960220337,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8677734732627869,0.3180095553398132,0.3021317720413208,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7803307771682739,0.2286915183067321,1.0354645252227783,284.9845886230469,284.95001220703125,298.5272827148437,292.7542724609375,297.7801513671875,297.32000732421875,284.9964904785156,1.0,0.5118567943572998,0.523391604423523,0.523391604423523,1.0,1.0,-2.781778335571289,1.059665322303772,1.7221128940582275,0.4297620356082916,0.8800954818725586,0.8800954818725586,0.0,106.9153060913086,88.0,50131.58984375,0.0,1731.225341796875,1.0,279.99951171875,283.4081726074219,295.68798828125,298.8575439453125,293.1499938964844,293.1499938964844,280.04998779296875,37294.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885265588760376,1.0,0.0,0.0,3.4869701862335205,3.486992835998535,8.113154876809858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.86279296875,0.0,1368.494140625,1895.4371337890625,0.0,3265.9052734375,0.8745943903923035,1.0,0.0,3.0,1.0,0.0
18179640,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9306101202964784,0.3662494421005249,0.3294607400894165,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9505101442337036,0.3873783349990845,0.3667648434638977,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9689323902130128,0.4090074896812439,0.2862184643745422,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8859279751777649,0.3192927241325378,0.3029912412166595,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7963509559631348,0.229286789894104,1.0365352630615234,285.028564453125,284.95001220703125,298.5585327148437,292.76531982421875,297.7948608398437,297.3250427246094,285.0279846191406,1.0,0.5087012648582458,0.522777795791626,0.522777795791626,1.0,1.0,-2.78774356842041,1.0612441301345823,1.7264994382858276,0.4298999905586242,0.9326156973838806,0.9326156973838806,0.0,100.91079711914062,91.0,50280.05859375,0.0,1711.689697265625,1.0,280.0875549316406,283.44293212890625,295.7010498046875,298.92236328125,293.1499938964844,293.1499938964844,279.75,32768.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781871795654297,1.0,0.0,0.0,3.584212303161621,3.584234952926636,8.571971648052568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8101.4462890625,0.0,1437.45703125,1895.4371337890625,0.0,3199.58935546875,0.8906577825546265,1.0,0.0,3.0,1.0,0.0
18179700,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9468634724617004,0.3676595687866211,0.3307718634605407,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9658190011978148,0.3890133798122406,0.3682734966278076,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.981921911239624,0.4097069203853607,0.2867094278335571,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8995590209960938,0.3203994333744049,0.3039807379245758,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8081152439117432,0.2297751903533935,1.038296818733215,284.932861328125,284.95001220703125,298.5899658203125,292.77606201171875,297.8076171875,297.3267822265625,284.917724609375,1.0,0.5075119733810425,0.5221640467643738,0.5221640467643738,1.0,1.0,-2.7950289249420166,1.063371658325195,1.7316572666168213,0.4303615987300873,0.8850618600845337,0.8850618600845337,0.0,97.19442749023438,91.0,51278.7109375,0.0,1704.943115234375,1.0,279.9061584472656,283.31854248046875,295.802001953125,299.2516174316406,293.1499938964844,293.1499938964844,279.75,34533.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852559924125671,1.0,0.0,0.0,3.626662254333496,3.626685619354248,8.776219715400657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8022.712890625,0.0,1496.4583740234375,1895.4371337890625,0.0,3265.8154296875,0.8974924087524414,1.0,0.0,3.0,1.0,0.0
18179760,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9562315344810486,0.3685225546360016,0.3316594958305359,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9745046496391296,0.3902498185634613,0.3695058226585388,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9888501763343812,0.409908652305603,0.2869302630424499,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9080315232276917,0.3211613893508911,0.3047494888305664,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8148149251937866,0.230001762509346,1.039409637451172,284.8871765136719,284.95001220703125,298.62158203125,292.7864685058594,297.8170471191406,297.3231811523437,284.8924255371094,1.0,0.5069451928138733,0.5215546488761902,0.5215546488761902,1.0,1.0,-2.8001084327697754,1.0645509958267212,1.7355575561523438,0.4304304718971252,0.8348610997200012,0.8348610997200012,0.0,95.18968200683594,109.0,51055.40625,0.0,1703.0128173828125,1.0,279.8235168457031,283.2878723144531,295.8198547363281,299.217529296875,293.1499938964844,293.1499938964844,280.04998779296875,39890.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896443843841553,1.0,0.0,0.0,3.514195680618286,3.514219045639038,8.240340889642539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7395.5146484375,0.0,1415.287109375,1895.4371337890625,0.0,3306.881591796875,0.8766251802444458,1.0,0.0,3.0,1.0,0.0
18179820,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9533507823944092,0.369716614484787,0.3325843214988708,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.97212553024292,0.3916961848735809,0.3707804679870605,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.986038625240326,0.4103542566299438,0.2871617972850799,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9052528738975524,0.3220703899860382,0.3055544197559356,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8122251033782959,0.2303208857774734,1.0407391786575315,284.9908752441406,284.95001220703125,298.65338134765625,292.7965087890625,297.8283386230469,297.32232666015625,285.0048217773437,1.0,0.5088363885879517,0.5209453105926514,0.5209453105926514,1.0,1.0,-2.8055899143218994,1.065909504890442,1.7396804094314575,0.43046835064888,0.8966144919395447,0.8966144919395447,0.0,96.3824462890625,109.0,50483.6953125,0.0,1716.9796142578125,1.0,280.00054931640625,283.4042358398437,295.75311279296875,298.9418640136719,293.1499938964844,293.1499938964844,280.04998779296875,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814648985862732,1.0,0.0,0.0,3.512192487716675,3.512215137481689,8.230948651544168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7523.8466796875,0.0,1385.2269287109375,1895.4371337890625,0.0,3230.3076171875,0.8769822120666504,1.0,0.0,3.0,1.0,0.0
18179880,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9452887177467346,0.3713394999504089,0.333976149559021,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9648799300193788,0.3934687674045563,0.3724190592765808,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9788313508033752,0.4111766517162323,0.2876992523670196,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.897908627986908,0.3232305943965912,0.3066487312316894,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8055436015129089,0.230830505490303,1.0431320667266846,285.0428466796875,284.95001220703125,298.6853942871094,292.80615234375,297.84234619140625,297.32574462890625,285.0417785644531,1.0,0.5120040774345398,0.5203359127044678,0.5203359127044678,1.0,1.0,-2.81406307220459,1.068535089492798,1.7455281019210815,0.4311057031154632,0.9591636061668396,0.9591636061668396,0.0,99.2071304321289,127.0,50783.87890625,0.0,1743.37353515625,1.0,280.0876159667969,283.4425048828125,295.76544189453125,299.0162048339844,293.1499938964844,293.1499938964844,279.75,31776.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768472671508789,1.0,0.0,0.0,3.6195995807647705,3.619622468948364,8.742071599954215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.55078125,0.0,1468.2735595703125,1895.4371337890625,0.0,3187.027587890625,0.8975475430488586,1.0,0.0,3.0,1.0,0.0
18179940,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.932716965675354,0.3726131916046142,0.3354512155056,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9532132744789124,0.3950242102146148,0.3741654455661773,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9673610925674438,0.41171595454216,0.2883110046386719,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8870307207107544,0.3241983652114868,0.307828426361084,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7954836487770081,0.2312076091766357,1.0459363460540771,284.94122314453125,284.95001220703125,298.71759033203125,292.8153991699219,297.8545227050781,297.3261413574219,284.9253234863281,1.0,0.5161633491516113,0.519726574420929,0.519726574420929,1.0,1.0,-2.823460340499878,1.0715343952178955,1.7519259452819824,0.4320084452629089,0.9117282629013062,0.9117282629013062,0.0,103.45404815673828,127.0,51879.15234375,0.0,1778.1815185546875,1.0,279.9036560058594,283.310546875,295.8610534667969,299.3492126464844,293.1499938964844,293.1499938964844,279.75,33537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857210278511047,1.0,0.0,0.0,3.6764652729034415,3.676489114761353,9.018913829095254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.47412109375,0.0,1544.255126953125,1895.4371337890625,0.0,3270.16943359375,0.9081358909606934,1.0,0.0,3.0,1.0,0.0
18180000,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9155645370483398,0.3733046054840088,0.3364913165569305,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9364885687828064,0.3961464166641235,0.3756117522716522,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9506029486656188,0.4117194712162018,0.288632869720459,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8726796507835388,0.3247830867767334,0.3087533116340637,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7822139263153076,0.2312855869531631,1.0479161739349363,284.8800048828125,284.95001220703125,298.75,292.8241882324219,297.8632507324219,297.3209533691406,284.8825378417969,1.0,0.520915150642395,0.5191171765327454,0.5191171765327454,1.0,1.0,-2.8303322792053223,1.0734459161758425,1.7568862438201904,0.4324386715888977,0.8514034152030945,0.8514034152030945,0.0,109.24039459228516,145.0,51759.34765625,0.0,1816.7130126953125,1.0,279.8222045898437,283.2608642578125,295.8726806640625,299.31817626953125,293.1499938964844,293.1499938964844,280.04998779296875,39105.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914187550544739,1.0,0.0,0.0,3.591662883758545,3.591686725616455,8.607646009295422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7466.20947265625,0.0,1492.0953369140625,1895.4371337890625,0.0,3323.47314453125,0.8917047381401062,1.0,0.0,3.0,1.0,0.0
18180060,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8989936709403992,0.3743227124214172,0.3374581336975097,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9185015559196472,0.3974718451499939,0.3769849836826324,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9317380785942078,0.4119729697704315,0.2888817489147186,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8580344915390015,0.3255126178264618,0.3095993995666504,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7685491442680359,0.2314422875642776,1.0495500564575195,284.9888916015625,284.95001220703125,298.7826843261719,292.8326416015625,297.873779296875,297.318603515625,285.0028991699219,1.0,0.5261056423187256,0.5184062123298645,0.5184062123298645,1.0,1.0,-2.836421251296997,1.0748711824417114,1.7615501880645752,0.4324589371681213,0.914207398891449,0.914207398891449,0.0,115.9188995361328,145.0,51139.08984375,0.0,1858.5169677734373,1.0,280.0029296875,283.3869323730469,295.7998962402344,299.03179931640625,293.1499938964844,293.1499938964844,280.04998779296875,35814.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840964436531067,1.0,0.0,0.0,3.5793981552124023,3.5794215202331543,8.548960295229335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7597.81591796875,0.0,1454.669921875,1895.4371337890625,0.0,3254.95751953125,0.8918248414993286,1.0,0.0,3.0,1.0,0.0
18180120,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8851429224014282,0.3758253157138824,0.3388729393482208,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.903379201889038,0.3991678357124328,0.3786932528018951,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.914740264415741,0.4126782417297363,0.2894322574138641,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8454052209854126,0.3265449404716491,0.3107113242149353,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.756675124168396,0.2318204641342163,1.052052021026611,285.0498962402344,284.95001220703125,298.815673828125,292.8408203125,297.88751220703125,297.3211669921875,285.0492248535156,1.0,0.5317676067352295,0.5176953077316284,0.5176953077316284,1.0,1.0,-2.8451743125915527,1.077410101890564,1.7677642107009888,0.4329698085784912,0.9829950928688048,0.9829950928688048,0.0,122.84212493896484,163.0,51431.50390625,0.0,1905.927734375,1.0,280.087890625,283.4344787597656,295.8066711425781,299.09771728515625,293.1499938964844,293.1499938964844,279.75,31657.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799454569816589,1.0,0.0,0.0,3.675710678100586,3.675734043121338,9.01521104879066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8255.63671875,0.0,1529.244384765625,1895.4371337890625,0.0,3216.069580078125,0.9111968278884888,1.0,0.0,3.0,1.0,0.0
18180180,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8721672296524048,0.3769762217998504,0.3403648138046264,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8900951743125916,0.4006504118442535,0.3804991543292999,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8998180031776428,0.4131224453449249,0.2900672852993011,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8337628841400146,0.3274008333683014,0.3119071722030639,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7457706332206726,0.232078418135643,1.0549007654190063,284.9395446777344,284.95001220703125,298.8489990234375,292.8487548828125,297.8995056152344,297.3208923339844,284.9237060546875,1.0,0.5377705097198486,0.5169843435287476,0.5169843435287476,1.0,1.0,-2.854764699935913,1.0802819728851318,1.7744828462600708,0.4337306916713714,0.930629312992096,0.930629312992096,0.0,130.24710083007812,163.0,52534.359375,0.0,1957.31396484375,1.0,279.9000549316406,283.2923889160156,295.8982238769531,299.430419921875,293.1499938964844,293.1499938964844,279.75,33451.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890573978424072,1.0,0.0,0.0,3.7382962703704834,3.738320827484131,9.3248263510759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8171.71875,0.0,1614.112548828125,1895.4371337890625,0.0,3301.3916015625,0.9220385551452636,1.0,0.0,3.0,1.0,0.0
18180240,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8588177561759949,0.3775193691253662,0.34137162566185,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8764008283615112,0.4016824066638946,0.3819626271724701,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8850674033164978,0.4130214154720306,0.2903891801834106,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8218246102333069,0.3278670608997345,0.312818318605423,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7347893714904785,0.232034146785736,1.0567936897277832,284.8754577636719,284.95001220703125,298.88262939453125,292.8564453125,297.907958984375,297.3147888183594,284.8777160644531,1.0,0.543854296207428,0.5162734389305115,0.5162734389305115,1.0,1.0,-2.861497163772583,1.081926703453064,1.779570460319519,0.4339581429958343,0.8674414157867432,0.8674414157867432,0.0,138.49609375,181.0,52448.8125,0.0,2008.471435546875,1.0,279.8201599121094,283.2396240234375,295.9063720703125,299.39501953125,293.1499938964844,293.1499938964844,280.04998779296875,38712.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947616815567017,1.0,0.0,0.0,3.661840915679932,3.661865711212158,8.947305332185351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7531.119140625,0.0,1566.7454833984375,1895.4371337890625,0.0,3354.70849609375,0.907396137714386,1.0,0.0,3.0,1.0,0.0
18180300,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8465903401374817,0.3783974349498749,0.3422791063785553,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8637477159500122,0.4029240906238556,0.3833278119564056,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8713272213935852,0.4131777584552765,0.2906225919723511,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8103051781654358,0.328486680984497,0.313631147146225,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7245381474494934,0.2320753335952758,1.0582499504089355,284.9849853515625,284.95001220703125,298.91656494140625,292.8638916015625,297.9183959960937,297.3116760253906,284.99920654296875,1.0,0.5499807000160217,0.5155624747276306,0.5155624747276306,1.0,1.0,-2.867233991622925,1.0831525325775146,1.7840814590454102,0.4338864088058471,0.9287012219429016,0.9287012219429016,0.0,147.0845947265625,181.0,51763.95703125,0.0,2059.8798828125,1.0,280.0051574707031,283.3678283691406,295.8318176269531,299.1036682128906,293.1499938964844,293.1499938964844,280.04998779296875,35916.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874595165252686,1.0,0.0,0.0,3.646204710006714,3.646228790283203,8.871057275428029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7665.2666015625,0.0,1528.3240966796875,1895.4371337890625,0.0,3286.44140625,0.9066625833511353,1.0,0.0,3.0,1.0,0.0
18180360,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8366131782531738,0.3797748386859894,0.3436338603496551,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8533075451850891,0.4045489728450775,0.3850240111351013,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8599051237106323,0.4137979745864868,0.2911549508571625,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7999308705329895,0.3294219374656677,0.3147059977054596,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7155942320823669,0.2323486804962158,1.0605428218841553,285.0401611328125,284.95001220703125,298.9507751464844,292.87109375,297.93212890625,297.3136901855469,285.039306640625,1.0,0.5562760829925537,0.5148251056671143,0.5148251056671143,1.0,1.0,-2.875582933425904,1.085434913635254,1.7901480197906494,0.4342566728591919,0.9911713004112244,0.9911713004112244,0.0,155.48048400878906,184.0,51991.0390625,0.0,2114.933837890625,1.0,280.08843994140625,283.4086608886719,295.8380432128906,299.1719970703125,293.1499938964844,293.1499938964844,279.75,32351.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834821581840515,1.0,0.0,0.0,3.743605613708496,3.743629932403565,9.351331868856504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.8095703125,0.0,1611.8253173828125,1895.4371337890625,0.0,3249.204833984375,0.925121247768402,1.0,0.0,3.0,1.0,0.0
18180420,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.830449104309082,0.3808377385139465,0.3449792563915252,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8469458818435669,0.4059869050979614,0.3867222964763641,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8527010083198547,0.4141921699047088,0.2917032241821289,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.793300986289978,0.3302061259746551,0.3157695233821869,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7095027565956116,0.2325239777565002,1.0627224445343018,284.9383850097656,284.95001220703125,298.9852905273437,292.8780822753906,297.9443054199219,297.3132629394531,284.9226379394531,1.0,0.560781717300415,0.5140876770019531,0.5140876770019531,1.0,1.0,-2.883803129196167,1.0876350402832031,1.7961682081222534,0.4347049295902252,0.9432687163352966,0.9432687163352966,0.0,161.5670623779297,184.0,53117.75,0.0,2158.713623046875,1.0,279.896728515625,283.2756042480469,295.9269104003906,299.4982604980469,293.1499938964844,293.1499938964844,279.75,33764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924630284309387,1.0,0.0,0.0,3.794254302978516,3.794279336929321,9.606079629520536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8236.0390625,0.0,1682.27294921875,1895.4371337890625,0.0,3333.234130859375,0.9349794983863832,1.0,0.0,3.0,1.0,0.0
18180480,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8251574635505676,0.3813114166259765,0.3458079695701599,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8416890501976013,0.4069902300834656,0.388036847114563,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8466156721115112,0.4140631258487701,0.2919143438339233,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7877024412155151,0.3306195139884949,0.3165074586868286,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.70404452085495,0.2324193865060806,1.0637497901916504,284.8729553222656,284.95001220703125,299.02008056640625,292.8848571777344,297.9530334472656,297.30718994140625,284.8749694824219,1.0,0.5645070672035217,0.513350248336792,0.513350248336792,1.0,1.0,-2.8887619972229004,1.0884453058242798,1.800316572189331,0.4345267415046692,0.8787074685096741,0.8787074685096741,0.0,166.81015014648438,172.0,53025.80859375,0.0,2192.979736328125,1.0,279.81854248046875,283.2217102050781,295.93280029296875,299.4578857421875,293.1499938964844,293.1499938964844,280.04998779296875,38713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897883415222168,1.0,0.0,0.0,3.719991683959961,3.7200169563293457,9.233731361746322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7583.6923828125,0.0,1633.1334228515625,1895.4371337890625,0.0,3383.846435546875,0.9205389618873596,1.0,0.0,3.0,1.0,0.0
18180540,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8234815001487732,0.3821397721767425,0.3464159071445465,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8402312397956848,0.4082205295562744,0.3891246914863586,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8444067239761353,0.4142058491706848,0.2919424176216125,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7859041094779968,0.3312041163444519,0.317020833492279,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7019879221916199,0.2324207127094268,1.0637590885162354,284.982666015625,284.95001220703125,299.0551147460937,292.89141845703125,297.9638061523437,297.3043212890625,284.99676513671875,1.0,0.5657086372375488,0.5126128792762756,0.5126128792762756,1.0,1.0,-2.891462564468384,1.0883045196533203,1.803158044815064,0.4338252246379852,0.9389801621437072,0.9389801621437072,0.0,168.7943878173828,172.0,52247.44921875,0.0,2207.39892578125,1.0,280.0069885253906,283.3518371582031,295.8572692871094,299.1611022949219,293.1499938964844,293.1499938964844,280.04998779296875,36136.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903635144233704,1.0,0.0,0.0,3.700184583663941,3.700209140777588,9.135663390225092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7718.54345703125,0.0,1590.756591796875,1895.4371337890625,0.0,3313.60693359375,0.9187653064727784,1.0,0.0,3.0,1.0,0.0
18180600,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8249741792678833,0.3835305273532867,0.3474287986755371,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8419314622879028,0.4098840057849884,0.3904897570610046,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8454511165618896,0.4148639440536499,0.2922291755676269,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7872965931892395,0.3321507573127746,0.3177401423454284,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7028424739837646,0.2326982170343399,1.0643349885940552,285.0414428710937,284.95001220703125,299.09039306640625,292.89776611328125,297.9782409667969,297.3071594238281,285.0408020019531,1.0,0.5658946633338928,0.5118754506111145,0.5118754506111145,1.0,1.0,-2.8962173461914062,1.0890285968780518,1.8071887493133545,0.4334670305252075,1.0,1.0,0.0,168.31211853027344,160.0,52404.8984375,0.0,2213.209716796875,1.0,280.0880126953125,283.397705078125,295.86260986328125,299.2240905761719,293.1499938964844,293.1499938964844,279.75,32545.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861445188522339,1.0,0.0,0.0,3.7857513427734375,3.785776138305664,9.563073035678826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8383.3447265625,0.0,1662.6968994140625,1895.4371337890625,0.0,3274.1337890625,0.9354081153869628,1.0,0.0,3.0,1.0,0.0
18180660,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8282005190849304,0.3846208751201629,0.3484974205493927,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8454544544219971,0.4113772511482239,0.3919213116168976,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.848347544670105,0.4153137505054474,0.2925804257392883,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.790522575378418,0.3329675197601318,0.3185133934020996,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7053832411766052,0.2329062074422836,1.065120816230774,284.9370422363281,284.95001220703125,299.1259460449219,292.9039001464844,297.9912414550781,297.3076477050781,284.9212951660156,1.0,0.5652857422828674,0.5111571550369263,0.5111571550369263,1.0,1.0,-2.9015214443206787,1.089996099472046,1.8115253448486328,0.4333304464817047,0.9523980617523192,0.9523980617523192,0.0,166.37974548339844,160.0,53478.5703125,0.0,2212.802734375,1.0,279.8944396972656,283.26220703125,295.94970703125,299.5462951660156,293.1499938964844,293.1499938964844,279.75,33992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947799801826477,1.0,0.0,0.0,3.8323802947998047,3.832405805587769,9.800099860513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8277.14453125,0.0,1729.927978515625,1895.4371337890625,0.0,3354.879150390625,0.9438348412513732,1.0,0.0,3.0,1.0,0.0
18180720,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8317174315452576,0.3851219415664673,0.3490611314773559,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8494515419006348,0.41243976354599,0.3929850459098816,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8516632318496704,0.4152447581291199,0.2926070392131805,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7941908240318298,0.3334216475486755,0.3189816176891327,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7083137035369873,0.2328500002622604,1.064887523651123,284.8695983886719,284.95001220703125,299.16168212890625,292.9098815917969,298.00067138671875,297.30242919921875,284.8710632324219,1.0,0.5639230608940125,0.5104387998580933,0.5104387998580933,1.0,1.0,-2.903799057006836,1.089680314064026,1.81411874294281,0.4326416254043579,0.8860518336296082,0.8860518336296082,0.0,163.823974609375,148.0,53359.3515625,0.0,2204.07763671875,1.0,279.8174743652344,283.2065734863281,295.9542236328125,299.5014953613281,293.1499938964844,293.1499938964844,280.04998779296875,38713.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997975587844849,1.0,0.0,0.0,3.7598743438720703,3.759899854660034,9.432785077478912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7615.85693359375,0.0,1679.7923583984375,1895.4371337890625,0.0,3401.697265625,0.9295287132263184,1.0,0.0,3.0,1.0,0.0
18180780,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8361104726791382,0.3859817683696747,0.3494981825351715,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8544210195541382,0.4137373864650726,0.3939248621463775,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8559238910675049,0.4154493808746338,0.2925243675708771,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7987640500068665,0.3340545296669006,0.3193298578262329,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7119555473327637,0.2329097986221313,1.0641562938690186,284.98004150390625,284.95001220703125,299.1976623535156,292.9156494140625,298.0121459960937,297.30035400390625,284.99420166015625,1.0,0.5619857907295227,0.5097204446792603,0.5097204446792603,1.0,1.0,-2.904891967773437,1.0888729095458984,1.816019058227539,0.4316175580024719,0.9454395771026612,0.9454395771026612,0.0,160.51394653320312,148.0,52520.90625,0.0,2189.571044921875,1.0,280.0081481933594,283.3392028808594,295.8782958984375,299.2002258300781,293.1499938964844,293.1499938964844,280.04998779296875,36329.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919737339019775,1.0,0.0,0.0,3.735064744949341,3.735089540481568,9.308710673394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7750.2861328125,0.0,1632.4052734375,1895.4371337890625,0.0,3328.6611328125,0.9266836643218994,1.0,0.0,3.0,1.0,0.0
18180840,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8425493240356445,0.3874123692512512,0.3504012525081634,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8614703416824341,0.4154786467552185,0.395208328962326,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8622952103614807,0.4161750674247741,0.2927453815937042,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8052834272384644,0.3350566625595093,0.3199478089809418,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7170949578285217,0.2332508116960525,1.0642905235290527,285.0389404296875,284.95001220703125,299.2338562011719,292.9212646484375,298.02734375,297.3040771484375,285.03826904296875,1.0,0.5597776770591736,0.5090020895004272,0.5090020895004272,1.0,1.0,-2.9086837768554688,1.089196801185608,1.8194869756698608,0.4310804009437561,1.0,1.0,0.0,156.15557861328125,136.0,52630.9765625,0.0,2174.48291015625,1.0,280.08807373046875,283.3851623535156,295.8837280273437,299.2624816894531,293.1499938964844,293.1499938964844,279.75,32935.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875601887702942,1.0,0.0,0.0,3.816664218902588,3.8166894912719727,9.719886975290135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.4345703125,0.0,1702.637939453125,1895.4371337890625,0.0,3287.38330078125,0.9421062469482422,1.0,0.0,3.0,1.0,0.0
18180900,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8502436280250549,0.3885411918163299,0.3513946533203125,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.869872510433197,0.4170502424240112,0.3965975344181061,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.870005190372467,0.4166947305202484,0.293058693408966,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8127614855766296,0.3359296917915344,0.3206581175327301,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7230348587036133,0.2335233688354492,1.0648155212402344,284.9385986328125,284.95001220703125,299.270263671875,292.9266967773437,298.041015625,297.30535888671875,284.9229736328125,1.0,0.5573693513870239,0.508283793926239,0.508283793926239,1.0,1.0,-2.9134113788604736,1.0898948907852173,1.8235164880752563,0.4308121502399444,0.9583913683891296,0.9583913683891296,0.0,151.2928009033203,136.0,53704.875,0.0,2158.44140625,1.0,279.8930358886719,283.2538452148437,295.9700012207031,299.5815734863281,293.1499938964844,293.1499938964844,279.75,34189.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895949125289917,1.0,0.0,0.0,3.856407642364502,3.856433391571045,9.923368224917797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8304.431640625,0.0,1760.8502197265625,1895.4371337890625,0.0,3365.79541015625,0.949552595615387,1.0,0.0,3.0,1.0,0.0
18180960,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8578494787216187,0.3890745639801025,0.3519103825092315,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8783065676689148,0.4181872308254242,0.3976480066776275,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8776664137840271,0.4166948497295379,0.2930713295936584,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.819838285446167,0.3364374935626983,0.3210928738117218,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7287850379943848,0.2335305660963058,1.064462423324585,284.8721008300781,284.95001220703125,299.30682373046875,292.9319763183594,298.05108642578125,297.3008117675781,284.8735656738281,1.0,0.5546532869338989,0.5076162219047546,0.5076162219047546,1.0,1.0,-2.915413856506348,1.0895233154296875,1.8258906602859497,0.4301399886608124,0.8933864831924438,0.8933864831924438,0.0,146.52691650390625,124.0,53596.19921875,0.0,2138.173828125,1.0,279.81622314453125,283.1991271972656,295.9743347167969,299.5351867675781,293.1499938964844,293.1499938964844,279.45001220703125,38612.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007422924041748,1.0,0.0,0.0,3.785061836242676,3.7850875854492174,9.559589670971036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.7490234375,0.0,1708.9549560546875,1895.4371337890625,0.0,3410.502685546875,0.9354768991470336,1.0,0.0,3.0,1.0,0.0
18181020,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8661002516746521,0.3897102475166321,0.3522644937038421,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8874072432518005,0.4193743765354156,0.3985561430454254,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8859436511993408,0.4167490601539612,0.2929558753967285,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8272498846054077,0.3369706869125366,0.3213962614536285,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7349064946174622,0.2335415184497833,1.0636019706726074,284.8244934082031,284.95001220703125,299.3435974121094,292.9371032714844,298.0618591308594,297.2973327636719,284.8133239746094,1.0,0.5516838431358337,0.5069486498832703,0.5069486498832703,1.0,1.0,-2.9161226749420166,1.0886197090148926,1.8275030851364136,0.4291461706161499,0.8347741961479187,0.8347741961479187,0.0,141.60572814941406,124.0,54214.6953125,0.0,2114.913818359375,1.0,279.6040344238281,283.1250915527344,295.9997863769531,299.7080078125,293.1499938964844,293.1499938964844,279.45001220703125,40545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079290628433228,1.0,0.0,0.0,3.706068992614746,3.70609450340271,9.164743346445904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.115234375,0.0,1630.9796142578125,1895.4371337890625,0.0,3477.37451171875,0.9181596040725708,1.0,0.0,3.0,1.0,0.0
18181080,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.875220775604248,0.3902034163475036,0.3525414764881134,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8973549008369446,0.4204461276531219,0.3993897438049316,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8950361609458923,0.4166668951511383,0.2927750051021576,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8352962136268616,0.3373980820178985,0.3216263353824615,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7416319847106934,0.2334668934345245,1.0624401569366455,284.8163146972656,284.95001220703125,299.3805236816406,292.9421081542969,298.07183837890625,297.2926025390625,284.82196044921875,1.0,0.5485135912895203,0.5062810778617859,0.5062810778617859,1.0,1.0,-2.916122436523437,1.087412714958191,1.8287097215652464,0.4280341863632202,0.7804081439971924,0.7804081439971924,0.0,136.52833557128906,112.0,53117.99609375,0.0,2089.666748046875,1.0,279.52349853515625,283.1290283203125,295.9697265625,299.5730895996094,293.1499938964844,293.1499938964844,279.75,47589.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093453288078308,1.0,0.0,0.0,3.503455638885498,3.503480195999145,8.190049243239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7626.115234375,0.0,1459.3905029296875,1895.4371337890625,0.0,3490.52685546875,0.871751606464386,1.0,0.0,3.0,1.0,0.0
18181140,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.886284589767456,0.3914064764976501,0.353058785200119,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.909374475479126,0.4220404028892517,0.4003945291042328,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.906031370162964,0.4171928167343139,0.2927427291870117,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8449724316596985,0.3382459580898285,0.3219826221466064,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7498183846473694,0.2336902916431427,1.061639666557312,284.9846496582031,284.95001220703125,299.4176025390625,292.94696044921875,298.0860900878906,297.2944641113281,284.9947204589844,1.0,0.5452603101730347,0.5056135058403015,0.5056135058403015,1.0,1.0,-2.917371988296509,1.0867352485656738,1.8306366205215447,0.4270655214786529,0.8778920769691467,0.8778920769691467,0.0,131.02748107910156,112.0,52893.78515625,0.0,2064.418701171875,1.0,279.701171875,283.30621337890625,295.88165283203125,299.2287292480469,293.1499938964844,293.1499938964844,279.75,37144.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979488015174866,1.0,0.0,0.0,3.480929374694824,3.480952024459839,8.085068543550733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7811.7724609375,0.0,1361.2469482421875,1895.4371337890625,0.0,3384.45654296875,0.8723564147949219,1.0,0.0,3.0,1.0,0.0
18181200,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9004812836647034,0.3929619491100311,0.3541114628314972,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9258278012275696,0.4239540994167328,0.4018357992172241,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.921315848827362,0.418089359998703,0.2930891513824463,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8574923276901245,0.3393701612949371,0.3226960301399231,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.760546863079071,0.2341407388448715,1.0620805025100708,285.0244140625,284.95001220703125,299.454833984375,292.9516906738281,298.10284423828125,297.3002014160156,285.0226745605469,1.0,0.542108416557312,0.5049459338188171,0.5049459338188171,1.0,1.0,-2.922168731689453,1.087530493736267,1.834638237953186,0.4268071353435516,0.9263430833816528,0.9263430833816528,0.0,124.9417724609375,100.0,53012.0078125,0.0,2042.16796875,1.0,279.7889404296875,283.3386535644531,295.89031982421875,299.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,32930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913493752479553,1.0,0.0,0.0,3.57292103767395,3.572943925857544,8.518049412487017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8458.505859375,0.0,1426.61279296875,1895.4371337890625,0.0,3322.82470703125,0.8876165747642517,1.0,0.0,3.0,1.0,0.0
18181260,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9171075820922852,0.3941099941730499,0.355116605758667,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9442659020423888,0.4256244301795959,0.4032993912696838,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9389033913612366,0.4186965525150299,0.2934522628784179,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8718000650405884,0.3403070867061615,0.3234418630599975,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.772861659526825,0.2344832271337509,1.06276535987854,284.9271545410156,284.95001220703125,299.4922180175781,292.956298828125,298.11737060546875,297.3023376464844,284.91314697265625,1.0,0.5389842987060547,0.5043204426765442,0.5043204426765442,1.0,1.0,-2.927295446395874,1.088517665863037,1.838777780532837,0.4267645478248596,0.87568598985672,0.87568598985672,0.0,118.8685531616211,100.0,53954.87890625,0.0,2020.4476318359373,1.0,279.60821533203125,283.216552734375,295.9814453125,299.607666015625,293.1499938964844,293.1499938964844,279.45001220703125,34872.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898190975189209,1.0,0.0,0.0,3.606186628341675,3.6062099933624254,8.677401410750463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.6279296875,0.0,1476.6363525390625,1895.4371337890625,0.0,3386.715576171875,0.8930479288101196,1.0,0.0,3.0,1.0,0.0
