time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9348363280296326,0.3946940004825592,0.3556262254714966,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9617570638656616,0.4268797039985657,0.4044129550457001,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9558468461036682,0.4188124239444732,0.2935070693492889,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8865336775779724,0.3408957421779632,0.3239067792892456,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7855147123336792,0.2345733344554901,1.0625783205032349,284.87860107421875,284.95001220703125,299.5297241210937,292.9608154296875,298.1283264160156,297.2988586425781,284.8819580078125,1.0,0.5357275009155273,0.5036949515342712,0.5036949515342712,1.0,1.0,-2.929652452468872,1.0883455276489258,1.841307044029236,0.4262202680110931,0.8214214444160461,0.8214214444160461,0.0,113.21267700195312,103.0,53519.99609375,0.0,1996.12646484375,1.0,279.52545166015625,283.1781616210937,295.9916381835937,299.5655517578125,293.1499938964844,293.1499938964844,279.75,40929.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022406339645386,1.0,0.0,0.0,3.493717193603516,3.493740558624268,8.144581897795433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7687.09765625,0.0,1401.4530029296875,1895.4371337890625,0.0,3424.46142578125,0.870094895362854,1.0,0.0,3.0,1.0,0.0
18181380,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9463456869125366,0.3956795632839203,0.3561644554138183,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.972482442855835,0.428409606218338,0.4055571556091308,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9661003947257996,0.4192381203174591,0.2935703694820404,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8963444828987122,0.3416911661624908,0.3243987560272217,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7937845587730408,0.2347953617572784,1.0625503063201904,284.99462890625,284.95001220703125,299.5673522949219,292.9652404785156,298.1416015625,297.29888916015625,285.0062561035156,1.0,0.5342975854873657,0.5030695199966431,0.5030695199966431,1.0,1.0,-2.932302474975586,1.0883053541183472,1.8439972400665283,0.425597995519638,0.8917585611343384,0.8917585611343384,0.0,109.9204559326172,103.0,53039.22265625,0.0,1984.07861328125,1.0,279.7000427246094,283.3070678710937,295.9208984375,299.2730407714844,293.1499938964844,293.1499938964844,279.75,35901.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940298557281494,1.0,0.0,0.0,3.4863924980163574,3.486414909362793,8.110466751531931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7829.09228515625,0.0,1357.944091796875,1895.4371337890625,0.0,3347.873291015625,0.8715008497238159,1.0,0.0,3.0,1.0,0.0
18181440,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9559574723243712,0.3970832228660583,0.357179582118988,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9810167551040648,0.4302762746810913,0.4070821106433868,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9742973446846008,0.4200509488582611,0.2939519882202148,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.904788613319397,0.3427618741989136,0.325199544429779,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8008202910423279,0.2352215349674224,1.0635929107666016,285.0414123535156,284.95001220703125,299.6050720214844,292.9695739746094,298.1576232910156,297.3031921386719,285.0398864746094,1.0,0.5336769223213196,0.5024440288543701,0.5024440288543701,1.0,1.0,-2.9380247592926025,1.0895376205444336,1.848487138748169,0.4255648553371429,0.9503886103630066,0.9503886103630066,0.0,107.54132843017578,121.0,53295.28125,0.0,1981.67431640625,1.0,279.7884826660156,283.34442138671875,295.9283447265625,299.3379211425781,293.1499938964844,293.1499938964844,279.45001220703125,31711.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894256353378296,1.0,0.0,0.0,3.5861153602600098,3.5861380100250244,8.581076826885692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8499.2099609375,0.0,1431.724365234375,1895.4371337890625,0.0,3304.835693359375,0.8908352255821228,1.0,0.0,3.0,1.0,0.0
18181500,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9549574255943298,0.3980787694454193,0.3583138585090637,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9804521799087524,0.431884616613388,0.4087712466716766,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.97295480966568,0.4205633997917175,0.2944580614566803,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9037960767745972,0.3436267077922821,0.3261623680591583,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7996194958686829,0.2355134487152099,1.0654159784317017,284.9316101074219,284.95001220703125,299.6429138183594,292.97381591796875,298.17144775390625,297.303955078125,284.9170837402344,1.0,0.5355974435806274,0.5018185377120972,0.5018185377120972,1.0,1.0,-2.945375919342041,1.0914322137832642,1.8539435863494875,0.4259001910686493,0.8949130177497864,0.8949130177497864,0.0,108.4563980102539,121.0,54315.484375,0.0,1998.509765625,1.0,279.6065979003906,283.20770263671875,296.0156555175781,299.6644592285156,293.1499938964844,293.1499938964844,279.45001220703125,33929.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977698087692261,1.0,0.0,0.0,3.63852596282959,3.638549566268921,8.833732749735645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.1259765625,0.0,1504.995849609375,1895.4371337890625,0.0,3382.786865234375,0.8996816873550415,1.0,0.0,3.0,1.0,0.0
18181560,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.94513601064682,0.3984923660755157,0.3590111136436462,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.97246116399765,0.4330558776855469,0.4101661741733551,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9636447429656982,0.4205666184425354,0.2946993708610534,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8952080607414246,0.3441183865070343,0.3268986642360687,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.791726291179657,0.2355212271213531,1.066601276397705,284.8847045898437,284.95001220703125,299.6808166503906,292.9779968261719,298.1815185546875,297.2989807128906,284.8893737792969,1.0,0.5385465025901794,0.5011187195777893,0.5011187195777893,1.0,1.0,-2.950495958328247,1.0922569036483765,1.858238935470581,0.4257273375988006,0.8433929681777954,0.8433929681777954,0.0,111.87104034423828,139.0,54117.3203125,0.0,2024.2572021484373,1.0,279.5238952636719,283.1725769042969,296.0210876464844,299.61834716796875,293.1499938964844,293.1499938964844,279.75,39253.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027801752090454,1.0,0.0,0.0,3.5377018451690674,3.5377254486083984,8.350947950930276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7746.77587890625,0.0,1435.3768310546875,1895.4371337890625,0.0,3429.48583984375,0.8813992738723755,1.0,0.0,3.0,1.0,0.0
18181620,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.93119615316391,0.3992584943771362,0.3596799373626709,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9604464173316956,0.4344614744186401,0.4115326106548309,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9500901103019714,0.4208345115184784,0.2949058413505554,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8834942579269409,0.3447763621807098,0.3276002705097198,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7810574769973755,0.2356181144714355,1.0676250457763672,284.9862976074219,284.95001220703125,299.71881103515625,292.98211669921875,298.193603515625,297.29718017578125,284.9991760253906,1.0,0.5423133373260498,0.5004188418388367,0.5004188418388367,1.0,1.0,-2.955260992050171,1.0929285287857056,1.862332344055176,0.4253731071949005,0.9023747444152832,0.9023747444152832,0.0,116.71421813964844,139.0,53479.75390625,0.0,2056.697265625,1.0,279.7022399902344,283.28662109375,295.94775390625,299.3299560546875,293.1499938964844,293.1499938964844,279.75,35867.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954465389251709,1.0,0.0,0.0,3.535554885864258,3.535577774047852,8.34081447464996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7876.9521484375,0.0,1408.572265625,1895.4371337890625,0.0,3361.103515625,0.881930410861969,1.0,0.0,3.0,1.0,0.0
18181680,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9172751903533936,0.4004878997802734,0.3608061373233795,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9474490880966188,0.4362310171127319,0.4132570624351501,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.935740888118744,0.4215215444564819,0.2954124808311462,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8719041347503662,0.3457261919975281,0.3285838365554809,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7705087065696716,0.2359197735786438,1.069557785987854,285.041748046875,284.95001220703125,299.75689697265625,292.9861755371094,298.2087707519531,297.3001403808594,285.0406799316406,1.0,0.5468399524688721,0.4997190237045288,0.4997190237045288,1.0,1.0,-2.962796211242676,1.094743013381958,1.868053078651428,0.4255116283893585,0.9656622409820556,0.9656622409820556,0.0,122.23161315917967,157.0,53770.5546875,0.0,2097.380126953125,1.0,279.7886962890625,283.3309631347656,295.9517822265625,299.39166259765625,293.1499938964844,293.1499938964844,279.45001220703125,31700.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891369640827179,1.0,0.0,0.0,3.631164073944092,3.6311872005462646,8.798022577138909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8561.12109375,0.0,1480.3114013671875,1895.4371337890625,0.0,3323.01416015625,0.9011703729629515,1.0,0.0,3.0,1.0,0.0
18181740,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.903523087501526,0.4013279974460602,0.3619991838932037,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.933133900165558,0.4377530515193939,0.4150755405426025,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9204766750335692,0.4219282865524292,0.2959976494312286,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8600600957870483,0.3464792668819427,0.3296520411968231,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7597774863243103,0.2360900342464447,1.0718450546264648,284.9301452636719,284.95001220703125,299.7950134277344,292.9902038574219,298.22186279296875,297.29986572265625,284.9156188964844,1.0,0.5519219040870667,0.4990191757678985,0.4990191757678985,1.0,1.0,-2.971155881881714,1.0968782901763916,1.8742775917053225,0.4258880019187927,0.9090567231178284,0.9090567231178284,0.0,128.5790557861328,157.0,54824.3125,0.0,2143.88916015625,1.0,279.6037902832031,283.19097900390625,296.03643798828125,299.7183837890625,293.1499938964844,293.1499938964844,279.45001220703125,33814.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000287055969238,1.0,0.0,0.0,3.686690330505371,3.686714410781861,9.06915090581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8473.2890625,0.0,1557.8570556640625,1895.4371337890625,0.0,3403.85205078125,0.9104915261268616,1.0,0.0,3.0,1.0,0.0
18181800,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8891706466674805,0.4015638828277588,0.3626961708068847,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9169681668281556,0.4388202428817749,0.4165379703044891,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9042901992797852,0.4218125343322754,0.2962772250175476,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8472615480422974,0.3468473851680755,0.3304353058338165,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7482420802116394,0.2359689623117447,1.0732208490371704,284.876708984375,284.95001220703125,299.8331604003906,292.9942321777344,298.2311706542969,297.29376220703125,284.8796081542969,1.0,0.5572422742843628,0.4983193278312683,0.4983193278312683,1.0,1.0,-2.976689338684082,1.097830295562744,1.878859043121338,0.425757348537445,0.851590633392334,0.851590633392334,0.0,136.0384521484375,175.0,54630.8515625,0.0,2191.3544921875,1.0,279.5227966308594,283.14703369140625,296.0397644042969,299.6732788085937,293.1499938964844,293.1499938964844,279.75,39282.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052166938781738,1.0,0.0,0.0,3.597022771835327,3.5970468521118164,8.633356856080354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.6494140625,0.0,1499.224365234375,1895.4371337890625,0.0,3452.160888671875,0.8932222723960876,1.0,0.0,3.0,1.0,0.0
18181860,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8754657506942749,0.4021808505058288,0.3633301854133606,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9023244380950928,0.4401431679725647,0.4179347455501556,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8899238109588623,0.4219837486743927,0.2964959144592285,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.835258960723877,0.3473990261554718,0.3311476707458496,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7374255657196045,0.2359492182731628,1.0742640495300293,284.9859619140625,284.95001220703125,299.8713684082031,292.9981994628906,298.2426147460937,297.2911071777344,284.99871826171875,1.0,0.5627397298812866,0.4975738227367401,0.4975738227367401,1.0,1.0,-2.981500625610352,1.098406434059143,1.883094072341919,0.4252946078777313,0.9139150977134703,0.9139150977134703,0.0,143.99147033691406,175.0,53974.5390625,0.0,2240.234375,1.0,279.70391845703125,283.2716979980469,295.9650573730469,299.3780212402344,293.1499938964844,293.1499938964844,279.75,35899.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979498744010925,1.0,0.0,0.0,3.5856618881225586,3.5856852531433105,8.578907113587775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7932.06884765625,0.0,1462.02294921875,1895.4371337890625,0.0,3384.466796875,0.8932256698608398,1.0,0.0,3.0,1.0,0.0
18181920,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8640158176422119,0.4032937586307525,0.3644337058067322,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8905981183052063,0.4418570101261139,0.4196929931640625,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8776993751525879,0.422602117061615,0.2970185577869415,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.825113832950592,0.3482660055160522,0.3321398198604584,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.728262722492218,0.2361535429954528,1.076174020767212,285.0380249023437,284.95001220703125,299.9096069335937,293.002197265625,298.2573547363281,297.2935791015625,285.0370178222656,1.0,0.5685156583786011,0.4968283474445343,0.4968283474445343,1.0,1.0,-2.989051580429077,1.1001014709472656,1.8889501094818115,0.4253048896789551,0.9743406176567078,0.9743406176567078,0.0,151.87403869628906,193.0,54221.21484375,0.0,2293.80859375,1.0,279.7886962890625,283.3126220703125,295.9690856933594,299.4414367675781,293.1499938964844,293.1499938964844,279.45001220703125,32048.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939999938011169,1.0,0.0,0.0,3.6799590587615967,3.679982662200928,9.03606348856556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8619.9072265625,0.0,1536.94580078125,1895.4371337890625,0.0,3347.59423828125,0.9116578698158264,1.0,0.0,3.0,1.0,0.0
18181980,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8535789847373962,0.4040291905403137,0.3655933141708374,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.879768967628479,0.4433324933052063,0.4215328395366668,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8664906620979309,0.4229539930820465,0.2976118326187134,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8156004548072815,0.3489474356174469,0.3332051336765289,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7196752429008484,0.2362389266490936,1.078386664390564,284.9306030273437,284.95001220703125,299.9478759765625,293.00616455078125,298.27008056640625,297.2929992675781,284.9161376953125,1.0,0.5744757056236267,0.4960828721523285,0.4960828721523285,1.0,1.0,-2.9973137378692627,1.102067947387695,1.895245790481568,0.4255311787128448,0.9203500747680664,0.9203500747680664,0.0,160.03126525878906,193.0,55307.11328125,0.0,2350.330810546875,1.0,279.60107421875,283.1764221191406,296.0523681640625,299.7655334472656,293.1499938964844,293.1499938964844,279.45001220703125,33917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025978446006776,1.0,0.0,0.0,3.73117995262146,3.731204271316528,9.289357194575132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8527.47265625,0.0,1609.4459228515625,1895.4371337890625,0.0,3427.787841796875,0.9206721782684326,1.0,0.0,3.0,1.0,0.0
18182040,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8429688811302185,0.4041542410850525,0.3662473261356354,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8687578439712524,0.4443498849868774,0.4230052232742309,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8551796674728394,0.422783613204956,0.2978947758674621,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.805353581905365,0.3492450714111328,0.3339768648147583,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7104141712188721,0.2360389530658722,1.079658031463623,284.8746337890625,284.95001220703125,299.9861145019531,293.0101928710937,298.2790222167969,297.2865905761719,284.8772277832031,1.0,0.5803945064544678,0.4953373968601227,0.4953373968601227,1.0,1.0,-3.002672910690308,1.1028238534927368,1.8998489379882808,0.425243467092514,0.8610363006591797,0.8610363006591797,0.0,168.86595153808594,196.0,55132.62109375,0.0,2405.303466796875,1.0,279.52130126953125,283.1297607421875,296.0550231933594,299.71954345703125,293.1499938964844,293.1499938964844,279.75,39189.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076637029647828,1.0,0.0,0.0,3.646578550338745,3.6466031074523926,8.872876833265764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.68017578125,0.0,1553.205078125,1895.4371337890625,0.0,3474.9091796875,0.9041598439216614,1.0,0.0,3.0,1.0,0.0
18182100,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8359009623527527,0.4046662747859955,0.3667284548282623,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8615564107894897,0.4456295967102051,0.42429980635643,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8475865125656128,0.4229037761688232,0.298033595085144,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7981314063072205,0.3497322201728821,0.3345678150653839,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7035683393478394,0.2359475344419479,1.0800923109054563,284.9853820800781,284.95001220703125,300.0243835449219,293.01422119140625,298.2901306152344,297.2837219238281,284.9981384277344,1.0,0.584399938583374,0.4945919215679168,0.4945919215679168,1.0,1.0,-3.0062062740325928,1.1028289794921875,1.9033774137496948,0.4245264232158661,0.9236553907394408,0.9236553907394408,0.0,175.3607635498047,196.0,54421.4375,0.0,2445.09521484375,1.0,279.7054443359375,283.2572021484375,295.9803466796875,299.4215087890625,293.1499938964844,293.1499938964844,279.75,35993.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003221392631531,1.0,0.0,0.0,3.6319713592529297,3.63199520111084,8.801933972790721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.4970703125,0.0,1513.155029296875,1895.4371337890625,0.0,3406.5869140625,0.9035728573799132,1.0,0.0,3.0,1.0,0.0
18182160,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.831577718257904,0.4056877493858337,0.3676308989524841,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8572262525558472,0.4473115801811218,0.4259034097194671,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8428103923797607,0.4234797954559326,0.2984356582164764,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7935842871665955,0.3505468368530273,0.3353853225708008,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.699073314666748,0.2360947579145431,1.0811448097229004,285.0333251953125,284.95001220703125,300.0626220703125,293.0182800292969,298.3045959472656,297.2861022949219,285.0325012207031,1.0,0.5878471732139587,0.4938443303108215,0.4938443303108215,1.0,1.0,-3.0119452476501465,1.103733777999878,1.908211588859558,0.4241566061973572,0.9797232151031494,0.9797232151031494,0.0,180.11578369140625,184.0,54594.27734375,0.0,2480.151123046875,1.0,279.7892150878906,283.29473876953125,295.9847717285156,299.4857177734375,293.1499938964844,293.1499938964844,279.45001220703125,32543.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896419107913971,1.0,0.0,0.0,3.724404811859131,3.72442889213562,9.255652457795804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.0634765625,0.0,1591.147216796875,1895.4371337890625,0.0,3370.1826171875,0.9211371541023254,1.0,0.0,3.0,1.0,0.0
18182220,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.830943763256073,0.4063821732997894,0.3684812486171722,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8569173812866211,0.4487899839878082,0.4274659156799316,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8418827056884766,0.423831045627594,0.298818975687027,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.792910099029541,0.3512094616889953,0.336153119802475,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6980703473091125,0.2361552864313125,1.0819194316864014,284.9291381835937,284.95001220703125,300.100830078125,293.0223999023437,298.3172607421875,297.2858581542969,284.9145202636719,1.0,0.5889657139778137,0.4930967390537262,0.4930967390537262,1.0,1.0,-3.01716685295105,1.104404091835022,1.9127626419067385,0.4237962067127228,0.9273259043693542,0.9273259043693542,0.0,181.48605346679688,184.0,55678.43359375,0.0,2496.9365234375,1.0,279.59881591796875,283.161865234375,296.0670166015625,299.805908203125,293.1499938964844,293.1499938964844,279.45001220703125,34160.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904809594154358,1.0,0.0,0.0,3.76900053024292,3.7690253257751465,9.478632705395284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8569.837890625,0.0,1655.4205322265625,1895.4371337890625,0.0,3448.374267578125,0.9294021129608154,1.0,0.0,3.0,1.0,0.0
18182280,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8314680457115173,0.4064882695674896,0.3687751889228821,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8580061793327332,0.4498280882835388,0.4285978376865387,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8422386646270752,0.4236834049224853,0.2988504469394684,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7935799360275269,0.3515113890171051,0.3365665674209595,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6982744932174683,0.2359607517719268,1.0814791917800903,284.87066650390625,284.95001220703125,300.1390075683594,293.0265808105469,298.3262634277344,297.2800598144531,284.8729858398437,1.0,0.5889049172401428,0.4923491477966308,0.4923491477966308,1.0,1.0,-3.0188941955566406,1.1036322116851809,1.91526198387146,0.4227985143661499,0.8654983639717102,0.8654983639717102,0.0,181.26222229003903,172.0,55453.01953125,0.0,2499.014892578125,1.0,279.52020263671875,283.1138610839844,296.06884765625,299.75537109375,293.1499938964844,293.1499938964844,279.75,39388.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095572233200072,1.0,0.0,0.0,3.6829993724823,3.6830241680145264,9.051000233739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7873.52392578125,0.0,1595.775146484375,1895.4371337890625,0.0,3492.494140625,0.912286341190338,1.0,0.0,3.0,1.0,0.0
18182340,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8333444595336914,0.4070111215114593,0.3689519762992859,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8605833053588867,0.4511571228504181,0.4296087920665741,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8439836502075195,0.4238523542881012,0.2987805008888244,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7956609725952148,0.3520309627056122,0.3368587791919708,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6997286677360535,0.2359059900045395,1.080510497093201,284.98297119140625,284.95001220703125,300.1771545410156,293.0308532714844,298.3375549316406,297.2779846191406,284.9956359863281,1.0,0.5879355072975159,0.4916015565395355,0.4916015565395355,1.0,1.0,-3.0194220542907715,1.1023757457733154,1.9170461893081665,0.4214578866958618,0.927904486656189,0.927904486656189,0.0,179.64906311035156,172.0,54664.9375,0.0,2491.703857421875,1.0,279.7065124511719,283.2445983886719,295.993896484375,299.4517517089844,293.1499938964844,293.1499938964844,279.75,36245.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018761515617372,1.0,0.0,0.0,3.662436246871948,3.6624603271484375,8.950214009928459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.86572265625,0.0,1548.8892822265625,1895.4371337890625,0.0,3421.06689453125,0.910532534122467,1.0,0.0,3.0,1.0,0.0
18182400,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8373764157295227,0.4080900251865387,0.3695968985557556,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8654088973999023,0.4529287219047546,0.4309732913970947,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8478841781616211,0.4245162904262543,0.2990051209926605,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7998648881912231,0.3529135584831238,0.3374183773994446,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7030911445617676,0.2361224144697189,1.0803478956222534,285.0337219238281,284.95001220703125,300.2152404785156,293.0351867675781,298.3524169921875,297.2815246582031,285.0326232910156,1.0,0.5864543318748474,0.4908539652824402,0.4908539652824402,1.0,1.0,-3.0225791931152344,1.1021931171417236,1.9203861951828003,0.4205611646175384,0.986248016357422,0.986248016357422,0.0,176.52688598632812,160.0,54802.65625,0.0,2481.5205078125,1.0,279.788818359375,283.2853088378906,295.9986267089844,299.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,32618.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976061344146729,1.0,0.0,0.0,3.748487949371338,3.748512506484986,9.375739864481148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8700.3662109375,0.0,1619.5413818359375,1895.4371337890625,0.0,3381.260009765625,0.9269830584526062,1.0,0.0,3.0,1.0,0.0
18182460,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8425754308700562,0.4088202714920044,0.3702931702136993,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8715412616729736,0.454484760761261,0.4324084520339966,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8530197143554688,0.4249427318572998,0.299293041229248,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.805254340171814,0.353639543056488,0.3380421996116638,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7075305581092834,0.2362571507692337,1.080467700958252,284.92657470703125,284.95001220703125,300.2532653808594,293.0396423339844,298.3655090332031,297.2822265625,284.912109375,1.0,0.5845827460289001,0.4901642799377441,0.4901642799377441,1.0,1.0,-3.026384830474853,1.102365255355835,1.924019455909729,0.4199781715869903,0.9313593506813048,0.9313593506813048,0.0,172.60255432128906,160.0,55852.6328125,0.0,2468.37353515625,1.0,279.597412109375,283.1503601074219,296.0813293457031,299.83209228515625,293.1499938964844,293.1499938964844,279.45001220703125,34307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057129621505736,1.0,0.0,0.0,3.791149139404297,3.791174173355103,9.590362424205523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.6279296875,0.0,1682.794189453125,1895.4371337890625,0.0,3456.77685546875,0.9344969987869264,1.0,0.0,3.0,1.0,0.0
18182520,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8476677536964417,0.4089478552341461,0.3704699575901031,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8777099251747131,0.4555912017822265,0.4334585070610046,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8581393361091614,0.4248615801334381,0.2992629110813141,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8104992508888245,0.3539988696575165,0.3383626341819763,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7118538618087769,0.2361354529857635,1.0796475410461426,284.8685607910156,284.95001220703125,300.29119873046875,293.044189453125,298.3747863769531,297.27716064453125,284.87078857421875,1.0,0.5822551846504211,0.4894745647907257,0.4894745647907257,1.0,1.0,-3.0272295475006104,1.101325750350952,1.925903916358948,0.4188933372497558,0.8690874576568604,0.8690874576568604,0.0,168.5586700439453,148.0,55620.80859375,0.0,2449.067626953125,1.0,279.5195617675781,283.1029663085937,296.0836181640625,299.78033447265625,293.1499938964844,293.1499938964844,279.75,39446.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101780652999878,1.0,0.0,0.0,3.7048981189727774,3.704923152923584,9.158952707366552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.48779296875,0.0,1621.28466796875,1895.4371337890625,0.0,3498.25634765625,0.9172256588935852,1.0,0.0,3.0,1.0,0.0
18182580,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8534876704216003,0.4094859361648559,0.3705562949180603,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8846734762191772,0.4569877684116363,0.4344208240509033,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8640007376670837,0.4250909984111786,0.2991542220115661,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8161801099777222,0.35457244515419,0.3385951817035675,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7165258526802063,0.2361491173505783,1.0784647464752195,284.98211669921875,284.95001220703125,300.3290710449219,293.04888916015625,298.3863220214844,297.2757263183594,284.9948425292969,1.0,0.5795921087265015,0.4887848794460296,0.4887848794460296,1.0,1.0,-3.0272138118743896,1.0999428033828735,1.927271008491516,0.4175332188606262,0.9316855669021606,0.9316855669021606,0.0,164.09112548828125,148.0,54809.8046875,0.0,2425.978759765625,1.0,279.7071533203125,283.2355041503906,296.0096740722656,299.4761657714844,293.1499938964844,293.1499938964844,279.75,36338.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022981524467468,1.0,0.0,0.0,3.6822590827941895,3.682283639907837,9.047362823366712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8028.31201171875,0.0,1571.91162109375,1895.4371337890625,0.0,3424.9970703125,0.9150295853614808,1.0,0.0,3.0,1.0,0.0
18182640,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8613545298576355,0.4105755090713501,0.3711345493793487,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8936747908592224,0.4588249325752258,0.435765266418457,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8718763589859009,0.425808846950531,0.2993574142456054,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8233871459960938,0.3555046021938324,0.3391205966472626,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7224971652030945,0.2364273220300674,1.0781983137130735,285.031982421875,284.95001220703125,300.3668518066406,293.0537109375,298.4013977050781,297.27978515625,285.0307922363281,1.0,0.5768463015556335,0.4880951642990112,0.4880951642990112,1.0,1.0,-3.0300748348236084,1.0997310876846311,1.930343747138977,0.4166611135005951,0.9889915585517884,0.9889915585517884,0.0,158.83212280273438,136.0,54931.734375,0.0,2404.102783203125,1.0,279.7888488769531,283.27508544921875,296.0157775878906,299.5394287109375,293.1499938964844,293.1499938964844,279.45001220703125,32816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979390859603882,1.0,0.0,0.0,3.7680609226226807,3.768085479736328,9.473906743551196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.0546875,0.0,1643.938720703125,1895.4371337890625,0.0,3384.3662109375,0.931108832359314,1.0,0.0,3.0,1.0,0.0
18182700,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8703697323799133,0.4113119840621948,0.3717781007289886,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9038074612617492,0.4604402184486389,0.4371956586837768,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8809130191802979,0.426285445690155,0.2996345460414886,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8314347863197327,0.356275349855423,0.3397256135940552,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7291474938392639,0.2366188019514084,1.0782840251922607,284.92694091796875,284.95001220703125,300.4045104980469,293.0586853027344,298.4144897460937,297.28094482421875,284.9125366210937,1.0,0.5740295648574829,0.4874054491519928,0.4874054491519928,1.0,1.0,-3.0337343215942383,1.0998278856277466,1.933906316757202,0.4160241484642029,0.9353968501091005,0.9353968501091005,0.0,153.314208984375,136.0,55992.9140625,0.0,2382.303955078125,1.0,279.5964050292969,283.14239501953125,296.09918212890625,299.8586120605469,293.1499938964844,293.1499938964844,279.45001220703125,34388.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059406518936156,1.0,0.0,0.0,3.80793833732605,3.8079636096954346,9.675492265159846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8609.189453125,0.0,1703.5030517578125,1895.4371337890625,0.0,3458.893798828125,0.9383745193481444,1.0,0.0,3.0,1.0,0.0
18182760,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8790915012359619,0.4114474058151245,0.3719187974929809,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.914291262626648,0.4616056382656097,0.438255250453949,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8896980881690979,0.4262587130069732,0.2996072471141815,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.839281439781189,0.3566798865795135,0.3400423526763916,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7355605363845825,0.2365535497665405,1.0774977207183838,284.8713684082031,284.95001220703125,300.4420471191406,293.0638122558594,298.4238586425781,297.2763977050781,284.8736877441406,1.0,0.570993959903717,0.4867424368858337,0.4867424368858337,1.0,1.0,-3.0345866680145264,1.098823308944702,1.935763239860535,0.4149613082408905,0.8757058382034302,0.8757058382034302,0.0,148.0812225341797,124.0,55808.4765625,0.0,2356.784423828125,1.0,279.5185546875,283.0975341796875,296.1023254394531,299.8065490722656,293.1499938964844,293.1499938964844,279.75,39167.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102747440338136,1.0,0.0,0.0,3.722094774246216,3.7221200466156006,9.24417520309362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.09326171875,0.0,1639.0316162109375,1895.4371337890625,0.0,3499.1533203125,0.921598494052887,1.0,0.0,3.0,1.0,0.0
18182820,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8885847330093384,0.4119625687599182,0.3719644248485565,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9262096881866456,0.4630411267280578,0.4392281770706177,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8992152810096741,0.4265176057815552,0.299501895904541,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8478545546531677,0.3572804033756256,0.3402740657329559,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7425313591957092,0.2366079241037368,1.0763694047927856,284.981689453125,284.95001220703125,300.4794921875,293.06915283203125,298.43524169921875,297.2751159667969,284.99462890625,1.0,0.567797064781189,0.4860794246196747,0.4860794246196747,1.0,1.0,-3.0346033573150635,1.0974899530410769,1.9371134042739868,0.4136370122432709,0.936176300048828,0.936176300048828,0.0,142.74026489257812,124.0,54956.62890625,0.0,2329.17724609375,1.0,279.7077331542969,283.22723388671875,296.02947998046875,299.5046081542969,293.1499938964844,293.1499938964844,279.75,36351.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902367353439331,1.0,0.0,0.0,3.70112657546997,3.701151132583618,9.14031545562466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.38818359375,0.0,1593.4671630859375,1895.4371337890625,0.0,3425.641357421875,0.9191704988479614,1.0,0.0,3.0,1.0,0.0
18182880,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9006537199020386,0.4130361676216125,0.3724996447563171,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9410033226013184,0.464921623468399,0.4405847191810608,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9116069674491882,0.4272664487361908,0.2997061908245086,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8587632775306702,0.3582400679588318,0.3407985866069793,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7514638304710388,0.2369226813316345,1.07615065574646,285.0338134765625,284.95001220703125,300.5167541503906,293.0746765136719,298.4501342773437,297.2793273925781,285.03277587890625,1.0,0.5646464824676514,0.4854164123535156,0.4854164123535156,1.0,1.0,-3.037484645843506,1.0973188877105713,1.940165638923645,0.4127905666828155,0.9953328371047974,0.9953328371047974,0.0,136.83132934570312,112.0,55080.06640625,0.0,2303.820556640625,1.0,279.7888488769531,283.2689819335937,296.0364685058594,299.56866455078125,293.1499938964844,293.1499938964844,279.45001220703125,32823.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979918360710144,1.0,0.0,0.0,3.784804582595825,3.784829378128052,9.558290230415878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.580078125,0.0,1663.734375,1895.4371337890625,0.0,3384.85791015625,0.9350170493125916,1.0,0.0,3.0,1.0,0.0
18182940,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9149430394172668,0.413752406835556,0.3731100857257843,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9568632245063782,0.4665731489658355,0.4420340359210968,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9267562031745912,0.4277702867984772,0.2999899089336395,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.871344268321991,0.3590335249900818,0.3414086103439331,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7618433237075806,0.2371462732553482,1.0762999057769775,284.9278869628906,284.95001220703125,300.5539245605469,293.08038330078125,298.4631042480469,297.2806396484375,284.9135131835937,1.0,0.5615243315696716,0.4847534000873565,0.4847534000873565,1.0,1.0,-3.04121732711792,1.0974771976470947,1.9437401294708248,0.4121891558170318,0.9416710138320924,0.9416710138320924,0.0,130.8239288330078,112.0,56152.30078125,0.0,2279.43505859375,1.0,279.5954284667969,283.1350402832031,296.1207275390625,299.8898010253906,293.1499938964844,293.1499938964844,279.45001220703125,34358.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059860110282898,1.0,0.0,0.0,3.825618505477905,3.825644016265869,9.76554701992427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8631.0244140625,0.0,1724.5958251953125,1895.4371337890625,0.0,3459.3154296875,0.942379593849182,1.0,0.0,3.0,1.0,0.0
18183000,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9298843145370485,0.413840502500534,0.3732056617736816,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9712536334991456,0.4677521884441376,0.4431014358997345,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9417468905448914,0.4277511537075043,0.2999635934829712,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8839991688728333,0.3594440817832947,0.3417242169380188,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7723239064216614,0.2371013611555099,1.0755645036697388,284.8692321777344,284.95001220703125,300.5909118652344,293.0863342285156,298.4720764160156,297.2760314941406,284.871337890625,1.0,0.5582504868507385,0.4840903878211975,0.4840903878211975,1.0,1.0,-3.042085886001587,1.0964648723602295,1.9456210136413568,0.4111082851886749,0.879359781742096,0.879359781742096,0.0,125.2458038330078,100.0,55963.96484375,0.0,2252.060302734375,1.0,279.5185546875,283.0868835449219,296.12451171875,299.8398132324219,293.1499938964844,293.1499938964844,279.75,39198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103206992149352,1.0,0.0,0.0,3.7443113327026367,3.7443368434906006,9.354857297694252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.1796875,0.0,1665.1986083984375,1895.4371337890625,0.0,3499.57958984375,0.9261434674263,1.0,0.0,3.0,1.0,0.0
18183060,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9461321830749512,0.4143190681934356,0.3732039928436279,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.98524272441864,0.4692109525203705,0.444081038236618,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9574267864227296,0.4280253648757934,0.2998585402965545,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8979988694190979,0.3600555956363678,0.3419534564018249,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7840012311935425,0.2371761500835418,1.0744783878326416,284.982177734375,284.95001220703125,300.6277160644531,293.092529296875,298.483154296875,297.2747802734375,284.9950866699219,1.0,0.554863452911377,0.48344686627388,0.48344686627388,1.0,1.0,-3.0421018600463867,1.095152497291565,1.9469493627548216,0.4097939431667328,0.9413251876831056,0.9413251876831056,0.0,119.65167236328124,100.0,55126.09375,0.0,2223.068359375,1.0,279.7084350585937,283.2196960449219,296.0526428222656,299.5378112792969,293.1499938964844,293.1499938964844,279.75,36352.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024026989936828,1.0,0.0,0.0,3.721457719802856,3.721482515335083,9.241010729965636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8070.3857421875,0.0,1616.8211669921875,1895.4371337890625,0.0,3425.970703125,0.923723042011261,1.0,0.0,3.0,1.0,0.0
18183120,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9650139212608336,0.4153657257556915,0.3737115561962127,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.4711298942565918,0.4448049664497375,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9750535488128662,0.4287946224212646,0.3000755906105041,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9161113500595092,0.3610299229621887,0.3424903154373169,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7986060380935669,0.2375106364488601,1.0743489265441897,285.0352478027344,284.95001220703125,300.66436767578125,293.0989685058594,298.4977111816406,297.2790222167969,285.03399658203125,1.0,0.5515260696411133,0.4828033745288849,0.4828033745288849,1.0,1.0,-3.0442538261413574,1.0946913957595823,1.9495625495910645,0.408971905708313,1.0,1.0,0.0,113.6895523071289,118.0,55235.78515625,0.0,2196.02197265625,1.0,279.78887939453125,283.2621459960937,296.0606689453125,299.6031188964844,293.1499938964844,293.1499938964844,279.45001220703125,32877.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980264067649841,1.0,0.0,0.0,3.803216457366944,3.80324125289917,9.651512300479226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.544921875,0.0,1686.0587158203125,1895.4371337890625,0.0,3385.180419921875,0.9391717314720154,1.0,0.0,3.0,1.0,0.0
