time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.968045711517334,0.416022390127182,0.3744860589504242,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.4731314182281494,0.4425688087940216,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9777014851570128,0.4292918145656585,0.3005210757255554,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.91954243183136,0.3618135452270508,0.3433147668838501,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8009188771247864,0.2377326488494873,1.0755425691604614,284.92694091796875,284.95001220703125,300.7008361816406,293.10565185546875,298.5110168457031,297.28155517578125,284.9122619628906,1.0,0.5518172383308411,0.4821598529815674,0.4821598529815674,1.0,1.0,-3.045495748519897,1.0938818454742432,1.9516139030456543,0.4077454209327698,0.9455070495605468,0.9455070495605468,0.0,112.95886993408205,118.0,56284.34765625,0.0,2194.41796875,1.0,279.59381103515625,283.1264038085937,296.1454772949219,299.92340087890625,293.1499938964844,293.1499938964844,279.45001220703125,34425.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059488773345948,1.0,0.0,0.0,3.841586351394653,3.841611862182617,9.847238970905892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8648.4716796875,0.0,1744.545654296875,1895.4371337890625,0.0,3458.970458984375,0.9460725784301758,1.0,0.0,3.0,1.0,0.0
18183240,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.96520334482193,0.4160376191139221,0.3747692704200744,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4745750427246094,0.4466858804225921,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9749841690063475,0.429262638092041,0.3006812036037445,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.916745126247406,0.3622123301029205,0.3438809812068939,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7984235882759094,0.237687885761261,1.076046109199524,284.8719177246094,284.95001220703125,300.7370910644531,293.1126403808594,298.5207214355469,297.2781982421875,284.87469482421875,1.0,0.5537099838256836,0.4815163612365722,0.4815163612365722,1.0,1.0,-3.052258253097534,1.0952885150909424,1.956969738006592,0.407562106847763,0.8859536051750183,0.8859536051750183,0.0,114.236572265625,136.0,56183.84375,0.0,2213.147216796875,1.0,279.51812744140625,283.08172607421875,296.14990234375,299.8745422363281,293.1499938964844,293.1499938964844,279.75,39035.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101638197898864,1.0,0.0,0.0,3.763009786605835,3.763035297393799,9.448523883293092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7952.48779296875,0.0,1685.9871826171875,1895.4371337890625,0.0,3498.123779296875,0.930505871772766,1.0,0.0,3.0,1.0,0.0
18183300,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9558963179588318,0.416433721780777,0.3750287592411041,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9949867129325868,0.4758427441120147,0.4502927660942077,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9661656022071838,0.4295186996459961,0.3008233308792114,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9075567722320556,0.3628013432025909,0.3444418013095855,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7907668948173523,0.2377432584762573,1.0765691995620728,284.98883056640625,284.95001220703125,300.7731628417969,293.11993408203125,298.5308532714844,297.2756652832031,285.00177001953125,1.0,0.5567306876182556,0.4808728396892547,0.4808728396892547,1.0,1.0,-3.05854868888855,1.0964782238006592,1.9620704650878904,0.4074616432189941,0.9522793889045716,0.9522793889045716,0.0,117.63256072998048,136.0,55442.7734375,0.0,2242.030517578125,1.0,279.7091369628906,283.2157592773437,296.0807189941406,299.5810546875,293.1499938964844,293.1499938964844,279.75,36077.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023762941360474,1.0,0.0,0.0,3.7479541301727295,3.747978925704956,9.373068792228878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8109.2275390625,0.0,1645.49462890625,1895.4371337890625,0.0,3425.72509765625,0.9294623732566832,1.0,0.0,3.0,1.0,0.0
18183360,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9431758522987366,0.417337417602539,0.3758281767368316,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9858315587043762,0.4775448441505432,0.4518938064575195,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9538434743881226,0.4302152395248413,0.3013145625591278,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8963248133659363,0.3637058138847351,0.3453496098518371,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7808342576026917,0.2380074560642242,1.0782060623168943,285.039794921875,284.95001220703125,300.8089904785156,293.12750244140625,298.5439453125,297.2779846191406,285.0395812988281,1.0,0.5605813264846802,0.48020139336586,0.48020139336586,1.0,1.0,-3.0649492740631104,1.0976629257202148,1.9672863483428955,0.4071809351444244,1.0,1.0,0.0,122.40477752685548,154.0,55598.671875,0.0,2278.64697265625,1.0,279.789306640625,283.2561950683594,296.0916748046875,299.655029296875,293.1499938964844,293.1499938964844,279.45001220703125,33141.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984098434448242,1.0,0.0,0.0,3.831677913665772,3.831703186035156,9.796507356440998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8817.138671875,0.0,1722.39208984375,1895.4371337890625,0.0,3388.75732421875,0.9449192881584167,1.0,0.0,3.0,1.0,0.0
18183420,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9286627173423768,0.4178979992866516,0.3767271935939789,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9745879173278807,0.479086309671402,0.4536656737327575,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9394745826721193,0.4306750893592834,0.3019015491008758,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8842154741287231,0.3644410669803619,0.3463626205921173,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7701396942138672,0.2381654530763626,1.0802606344223022,284.9455871582031,284.95001220703125,300.8446044921875,293.13543701171875,298.55548095703125,297.2780456542969,284.9312438964844,1.0,0.5651150345802307,0.4795299172401428,0.4795299172401428,1.0,1.0,-3.0725555419921875,1.0993118286132812,1.9732435941696167,0.4071731865406036,0.9646412134170532,0.9646412134170532,0.0,128.14195251464844,154.0,56740.30078125,0.0,2322.5791015625,1.0,279.59332275390625,283.1316833496094,296.177490234375,299.9796447753906,293.1499938964844,293.1499938964844,279.45001220703125,34201.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906558096408844,1.0,0.0,0.0,3.867694616317749,3.867720365524292,9.981541779779946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8709.275390625,0.0,1774.864013671875,1895.4371337890625,0.0,3464.63427734375,0.9522697925567628,1.0,0.0,3.0,1.0,0.0
18183480,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9117938280105592,0.4177766144275665,0.3771301209926605,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9600108861923218,0.4801484644412994,0.455119639635086,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9222493171691896,0.4305755496025085,0.3021969795227051,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8703709840774536,0.3647574186325073,0.347099244594574,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7580835819244385,0.2380221933126449,1.0814937353134155,284.8827819824219,284.95001220703125,300.8800048828125,293.1437072753906,298.5630187988281,297.27227783203125,284.8842163085937,1.0,0.5699816942214966,0.4788584411144256,0.4788584411144256,1.0,1.0,-3.0775179862976074,1.0998841524124146,1.9776338338851929,0.4067409634590149,0.905014157295227,0.905014157295227,0.0,135.14305114746094,172.0,56736.6953125,0.0,2368.45947265625,1.0,279.5172424316406,283.0772399902344,296.18389892578125,299.9391174316406,293.1499938964844,293.1499938964844,279.1499938964844,38122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110973477363586,1.0,0.0,0.0,3.8072564601898193,3.807282447814941,9.672028227214469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.4951171875,0.0,1731.82568359375,1895.4371337890625,0.0,3506.784912109375,0.94048410654068,1.0,0.0,3.0,1.0,0.0
18183540,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8963180780410767,0.4176921844482422,0.3773462474346161,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9440150260925292,0.4812587797641754,0.4564545154571533,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9055919051170348,0.4304969310760498,0.3023682534694671,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8568212985992432,0.3650702238082886,0.3477054834365845,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7463629245758057,0.2378502637147903,1.0822354555130005,284.8314208984375,284.95001220703125,300.9151306152344,293.1523132324219,298.5709533691406,297.267333984375,284.8211975097656,1.0,0.5750644207000732,0.4781869649887085,0.4781869649887085,1.0,1.0,-3.081209182739258,1.0999469757080078,1.98126220703125,0.4059949815273285,0.8468281626701355,0.8468281626701355,0.0,142.84368896484375,172.0,57451.70703125,0.0,2415.79150390625,1.0,279.3031311035156,282.9991760253906,296.21270751953125,300.1231994628906,293.1499938964844,293.1499938964844,279.1499938964844,39976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180679321289062,1.0,0.0,0.0,3.7395966053009033,3.739622116088867,9.331313890470484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8825.2099609375,0.0,1665.634521484375,1895.4371337890625,0.0,3571.3173828125,0.9254753589630128,1.0,0.0,3.0,1.0,0.0
18183600,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8818657398223877,0.4173809289932251,0.3774292469024658,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.927810549736023,0.4822195470333099,0.457710862159729,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8909300565719604,0.4302456378936767,0.3024630546569824,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8441587686538696,0.3652399480342865,0.3482257425785064,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7354045510292053,0.2375631481409073,1.0826460123062134,284.8285522460937,284.95001220703125,300.95001220703125,293.16131591796875,298.5777893066406,297.260986328125,284.8351745605469,1.0,0.5802821516990662,0.4775155186653137,0.4775155186653137,1.0,1.0,-3.084054470062256,1.099662184715271,1.9843924045562744,0.4051158130168915,0.7986409068107605,0.7986409068107605,0.0,151.04513549804688,190.0,56484.953125,0.0,2464.273681640625,1.0,279.22320556640625,283.00640869140625,296.18804931640625,299.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,46374.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919455885887146,1.0,0.0,0.0,3.5509610176086426,3.550985813140869,8.413662158091029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8023.50048828125,0.0,1501.26416015625,1895.4371337890625,0.0,3584.135986328125,0.8834043741226196,1.0,0.0,3.0,1.0,0.0
18183660,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8692408204078674,0.4177855849266052,0.3777426183223724,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9134995341300964,0.4837386608123779,0.4591673016548157,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8780472278594971,0.4305813908576965,0.3027068972587585,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8331974148750305,0.3658283650875091,0.3488788902759552,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7257676720619202,0.2375458180904388,1.0833967924118042,284.9857482910156,284.95001220703125,300.9849548339844,293.1707763671875,298.5886535644531,297.2608642578125,284.9959411621094,1.0,0.5856668949127197,0.4767934381961822,0.4767934381961822,1.0,1.0,-3.0881552696228027,1.0997836589813232,1.988371729850769,0.4042406678199768,0.8904232382774353,0.8904232382774353,0.0,159.2781524658203,190.0,56222.84375,0.0,2515.410400390625,1.0,279.4034729003906,283.1705322265625,296.1102905273437,299.6615905761719,293.1499938964844,293.1499938964844,279.45001220703125,36971.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088308215141296,1.0,0.0,0.0,3.5395071506500244,3.5395302772521973,8.359472190022643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.734375,0.0,1420.7281494140625,1895.4371337890625,0.0,3485.750244140625,0.8848811388015747,1.0,0.0,3.0,1.0,0.0
18183720,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8589553833007812,0.4185914695262909,0.3786227703094482,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.902330219745636,0.4855871498584747,0.4610905349254608,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.867416262626648,0.4312789142131805,0.3033207654953003,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8241146802902222,0.3666902184486389,0.3498947024345398,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7175246477127075,0.2377319484949112,1.0853071212768557,285.02862548828125,284.95001220703125,301.0203552246094,293.18084716796875,298.6022033691406,297.2646179199219,285.027099609375,1.0,0.5913313627243042,0.4760713577270508,0.4760713577270508,1.0,1.0,-3.095776319503784,1.1012940406799316,1.994482398033142,0.4039918184280395,0.9416900873184204,0.9416900873184204,0.0,167.2769317626953,208.0,56386.0234375,0.0,2572.2197265625,1.0,279.4906616210937,283.2071228027344,296.1249389648437,299.7324523925781,293.1499938964844,293.1499938964844,279.1499938964844,32983.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028804898262024,1.0,0.0,0.0,3.629366159439087,3.629389524459839,8.789311891632678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8928.765625,0.0,1487.8909912109375,1895.4371337890625,0.0,3430.419921875,0.9001035690307617,1.0,0.0,3.0,1.0,0.0
18183780,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8494085669517517,0.418974369764328,0.3794947862625122,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8923235535621643,0.4871426224708557,0.4630358219146728,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8575471639633179,0.4316747486591339,0.3039596676826477,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8154462575912476,0.3673397898674011,0.3509475290775299,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7093132138252258,0.2377936393022537,1.0874464511871338,284.930419921875,284.95001220703125,301.05615234375,293.19146728515625,298.6137390136719,297.2651062011719,284.9175109863281,1.0,0.5971437692642212,0.4753492772579193,0.4753492772579193,1.0,1.0,-3.1037728786468506,1.102933049201965,2.000839710235596,0.4038935005664825,0.8918522000312805,0.8918522000312805,0.0,175.56910705566406,208.0,57450.4609375,0.0,2631.579345703125,1.0,279.30572509765625,283.0839538574219,296.2179870605469,300.0639343261719,293.1499938964844,293.1499938964844,279.1499938964844,34730.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096932411193848,1.0,0.0,0.0,3.664806842803955,3.664830923080444,8.961804951468366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8837.3349609375,0.0,1540.169921875,1895.4371337890625,0.0,3493.756591796875,0.9061936736106871,1.0,0.0,3.0,1.0,0.0
18183840,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8395962715148926,0.41870778799057,0.3798221945762634,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8819772005081177,0.4882188737392425,0.4645739197731018,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8475102782249451,0.4315555393695831,0.3042792379856109,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8060678839683533,0.3676041662693023,0.3516923785209656,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7003148794174194,0.2375867962837219,1.08867347240448,284.8871154785156,284.95001220703125,301.09228515625,293.2025756835937,298.62176513671875,297.2601623535156,284.8904113769531,1.0,0.602886974811554,0.4746271967887878,0.4746271967887878,1.0,1.0,-3.1087772846221924,1.1033644676208496,2.0054128170013428,0.403301328420639,0.8431539535522461,0.8431539535522461,0.0,184.52365112304688,196.0,57189.69140625,0.0,2688.84814453125,1.0,279.2243347167969,283.0478515625,296.232177734375,300.0274658203125,293.1499938964844,293.1499938964844,279.45001220703125,39908.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134451150894164,1.0,0.0,0.0,3.5681962966918945,3.5682201385498047,8.495535439578816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8123.7265625,0.0,1472.635009765625,1895.4371337890625,0.0,3528.547607421875,0.8869845271110535,1.0,0.0,3.0,1.0,0.0
18183900,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8355162739753723,0.4188190996646881,0.37985759973526,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8781124949455261,0.4895850419998169,0.4658394753932953,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8433933854103088,0.4317316114902496,0.3043855428695678,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8021377921104431,0.3680720329284668,0.3521622121334076,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6964348554611206,0.2374981790781021,1.0886414051055908,284.99615478515625,284.95001220703125,301.12872314453125,293.2142028808594,298.6318359375,297.2584533691406,285.0072326660156,1.0,0.6048691868782043,0.4739051163196563,0.4739051163196563,1.0,1.0,-3.1109979152679443,1.1026846170425415,2.0083134174346924,0.4021655619144439,0.9098085165023804,0.9098085165023804,0.0,188.4695587158203,196.0,56604.3125,0.0,2714.177978515625,1.0,279.40380859375,283.1703491210937,296.1721496582031,299.7448425292969,293.1499938964844,293.1499938964844,279.45001220703125,35772.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056224822998048,1.0,0.0,0.0,3.5646743774414062,3.564697504043579,8.478773452225141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.7158203125,0.0,1438.63525390625,1895.4371337890625,0.0,3455.935302734375,0.8885074853897095,1.0,0.0,3.0,1.0,0.0
18183960,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8351266980171204,0.4194114506244659,0.3802398443222046,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8783372640609741,0.4913270175457001,0.4673569500446319,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8429952263832092,0.4323122799396515,0.3046929538249969,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.801944375038147,0.3688423335552215,0.3527947664260864,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6958808898925781,0.2376276552677154,1.088924527168274,285.035400390625,284.95001220703125,301.1654663085937,293.22625732421875,298.64483642578125,297.2611389160156,285.0332336425781,1.0,0.6056398749351501,0.4731777310371399,0.4731777310371399,1.0,1.0,-3.114748477935791,1.1026026010513306,2.01214599609375,0.4012059569358825,0.9620479345321656,0.9620479345321656,0.0,189.24774169921875,184.0,56807.58984375,0.0,2725.75830078125,1.0,279.4903259277344,283.20172119140625,296.1878967285156,299.822998046875,293.1499938964844,293.1499938964844,279.1499938964844,32314.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014455080032348,1.0,0.0,0.0,3.662145376205444,3.662168741226196,8.94879235602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8997.2431640625,0.0,1519.0517578125,1895.4371337890625,0.0,3417.054931640625,0.9067033529281616,1.0,0.0,3.0,1.0,0.0
18184020,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8365703225135803,0.4196546077728271,0.3806143403053283,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8806573152542114,0.4928170442581177,0.4688633978366852,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8444833159446716,0.4326390922069549,0.3050026893615722,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8036783337593079,0.3694360852241516,0.353419542312622,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6970605850219727,0.2376622259616851,1.0891718864440918,284.9287109375,284.95001220703125,301.2024230957031,293.2387390136719,298.6561279296875,297.2611999511719,284.9150085449219,1.0,0.6054258942604065,0.4724503457546234,0.4724503457546234,1.0,1.0,-3.1184351444244385,1.1024785041809082,2.0159566402435303,0.4003135561943054,0.9075406193733216,0.9075406193733216,0.0,188.2637634277344,184.0,57877.7265625,0.0,2727.854248046875,1.0,279.3034973144531,283.07098388671875,296.2776184082031,300.1537780761719,293.1499938964844,293.1499938964844,279.1499938964844,34231.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092440009117126,1.0,0.0,0.0,3.703423500061035,3.703447818756104,9.151663675766032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.37890625,0.0,1579.991943359375,1895.4371337890625,0.0,3489.586181640625,0.9145568609237672,1.0,0.0,3.0,1.0,0.0
18184080,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8384363055229187,0.4192942976951599,0.3804390728473663,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.883617639541626,0.493851751089096,0.4699313938617706,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8464983105659485,0.4324818253517151,0.3049752712249756,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8059813976287842,0.3696703016757965,0.3537043631076813,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6987475156784058,0.2374546527862548,1.0883466005325315,284.87762451171875,284.95001220703125,301.2395935058594,293.25164794921875,298.6640930175781,297.2562866210937,284.8804016113281,1.0,0.6043168306350708,0.4717229604721069,0.4717229604721069,1.0,1.0,-3.118833065032959,1.1010394096374512,2.017793655395508,0.3988842368125915,0.851689875125885,0.851689875125885,0.0,186.41172790527344,172.0,57600.57421875,0.0,2718.793701171875,1.0,279.2230834960937,283.0292053222656,296.2881774902344,300.1114196777344,293.1499938964844,293.1499938964844,279.45001220703125,39597.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134108424186708,1.0,0.0,0.0,3.611117839813232,3.611142158508301,8.701148885847942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.49267578125,0.0,1516.971923828125,1895.4371337890625,0.0,3528.230224609375,0.8963739275932312,1.0,0.0,3.0,1.0,0.0
18184140,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8413434624671936,0.4193629622459411,0.3801615536212921,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8877989053726196,0.4952181279659271,0.4709116518497467,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8495941162109375,0.432660698890686,0.3048732280731201,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8093043565750122,0.3701442778110504,0.3538976907730102,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7013764977455139,0.237397089600563,1.0871270895004272,284.9873962402344,284.95001220703125,301.2769470214844,293.264892578125,298.6744079589844,297.25494384765625,284.998779296875,1.0,0.6025575399398804,0.470995545387268,0.470995545387268,1.0,1.0,-3.1183183193206787,1.0992456674575806,2.0190725326538086,0.3971735835075378,0.9151744246482848,0.9151744246482848,0.0,183.54254150390625,172.0,56902.19921875,0.0,2702.51953125,1.0,279.4051208496094,283.1549072265625,296.22564697265625,299.8202819824219,293.1499938964844,293.1499938964844,279.45001220703125,35992.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056541323661804,1.0,0.0,0.0,3.599159002304077,3.599182605743408,8.643614251013787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.2109375,0.0,1477.28369140625,1895.4371337890625,0.0,3456.229736328125,0.8962821960449219,1.0,0.0,3.0,1.0,0.0
18184200,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8462186455726624,0.4199821352958679,0.3803625702857971,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8940804600715637,0.4970206022262573,0.472273051738739,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8546419143676758,0.4333037137985229,0.3050667345523834,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8143230676651001,0.3709679245948791,0.3543721735477447,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7056736350059509,0.2375914305448532,1.0867356061935425,285.0321044921875,284.95001220703125,301.3144226074219,293.2784729003906,298.6879577636719,297.2584533691406,285.0304870605469,1.0,0.600482702255249,0.4702681601047516,0.4702681601047516,1.0,1.0,-3.12052321434021,1.0985268354415894,2.02199649810791,0.3958950936794281,0.9698969721794128,0.9698969721794128,0.0,179.46279907226562,160.0,57089.5859375,0.0,2685.1796875,1.0,279.4895935058594,283.1922912597656,296.2406005859375,299.89324951171875,293.1499938964844,293.1499938964844,279.1499938964844,32339.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013280272483826,1.0,0.0,0.0,3.688174247741699,3.6881978511810303,9.07645244296873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.33984375,0.0,1548.377685546875,1895.4371337890625,0.0,3415.960693359375,0.9134366512298584,1.0,0.0,3.0,1.0,0.0
18184260,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8521071672439575,0.4202350676059723,0.3806178867816925,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9014506936073304,0.4985587000846863,0.4736881554126739,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8607430458068848,0.4336830973625183,0.3053112626075744,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8201157450675964,0.3716089129447937,0.3549022674560547,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7107985615730286,0.2376898527145385,1.08659827709198,284.9227294921875,284.95001220703125,301.3519897460937,293.2923583984375,298.699951171875,297.2592468261719,284.90924072265625,1.0,0.5981568098068237,0.4696253538131714,0.4696253538131714,1.0,1.0,-3.1233010292053223,1.0981931686401367,2.025107860565185,0.3949841856956482,0.9120553731918336,0.9120553731918336,0.0,174.83628845214844,160.0,58129.0703125,0.0,2666.0205078125,1.0,279.3017578125,283.05841064453125,296.3302307128906,300.2236022949219,293.1499938964844,293.1499938964844,279.1499938964844,34376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089422821998596,1.0,0.0,0.0,3.729657649993897,3.729682207107544,9.281779398406798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.1748046875,0.0,1611.1968994140625,1895.4371337890625,0.0,3486.78515625,0.9205400347709656,1.0,0.0,3.0,1.0,0.0
18184320,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8577325344085693,0.4198774397373199,0.3803460001945495,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9088167548179626,0.4996332824230194,0.4746897518634796,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8666703104972839,0.4335727095603943,0.305239200592041,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8256406784057617,0.3718853890895843,0.3551223576068878,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7155230641365051,0.2375428378582,1.0855475664138794,284.8727722167969,284.95001220703125,301.3896179199219,293.3064880371094,298.7085876464844,297.2550048828125,284.8755187988281,1.0,0.5954741835594177,0.4689825475215912,0.4689825475215912,1.0,1.0,-3.12310004234314,1.0966861248016355,2.026413917541504,0.3936126232147217,0.8551934361457825,0.8551934361457825,0.0,170.2816619873047,148.0,57842.3984375,0.0,2641.35791015625,1.0,279.2222900390625,283.0178527832031,296.3412780761719,300.1799621582031,293.1499938964844,293.1499938964844,279.45001220703125,39702.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128830432891846,1.0,0.0,0.0,3.636529922485352,3.636554479598999,8.824043788990821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8206.2763671875,0.0,1545.833251953125,1895.4371337890625,0.0,3523.340087890625,0.902039647102356,1.0,0.0,3.0,1.0,0.0
18184380,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8640746474266052,0.419949859380722,0.3799960911273956,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9174820780754088,0.5010445713996887,0.4756301939487457,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8733353018760681,0.4337996542453766,0.3051115572452545,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8317367434501648,0.3724028170108795,0.3552768230438232,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7205727100372314,0.2375432848930359,1.0842190980911257,284.9851379394531,284.95001220703125,301.4272766113281,293.3208923339844,298.71942138671875,297.2542724609375,284.9966735839844,1.0,0.5925422310829163,0.4683397114276886,0.4683397114276886,1.0,1.0,-3.122241258621216,1.0949275493621826,2.027313709259033,0.3920080661773681,0.9191015958786012,0.9191015958786012,0.0,165.40484619140625,148.0,57120.5390625,0.0,2613.706787109375,1.0,279.4058532714844,283.146728515625,296.2799987792969,299.8880615234375,293.1499938964844,293.1499938964844,279.45001220703125,36116.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049585461616516,1.0,0.0,0.0,3.621587038040161,3.6216108798980713,8.751674158702372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8353.5244140625,0.0,1502.6553955078125,1895.4371337890625,0.0,3449.759765625,0.9013689160346984,1.0,0.0,3.0,1.0,0.0
18184440,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8725025653839111,0.4205650985240936,0.3801429867744446,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9287458658218384,0.5028905272483826,0.4769759774208069,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8820356130599976,0.4344859719276428,0.3052944540977478,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8395495414733887,0.3732665777206421,0.3557330369949341,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7269303798675537,0.2377903759479522,1.0837996006011963,285.0290832519531,284.95001220703125,301.4649353027344,293.33551025390625,298.7334289550781,297.2582092285156,285.02764892578125,1.0,0.5895945429801941,0.4676969051361084,0.4676969051361084,1.0,1.0,-3.124293565750122,1.0943158864974976,2.029977798461914,0.3908686637878418,0.9722501039505004,0.9722501039505004,0.0,159.82745361328125,136.0,57293.40625,0.0,2587.998779296875,1.0,279.4896240234375,283.1832275390625,296.2968139648437,299.9638061523437,293.1499938964844,293.1499938964844,279.1499938964844,32597.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005907773971558,1.0,0.0,0.0,3.709795236587525,3.7098190784454346,9.183181077787594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.3720703125,0.0,1574.8416748046875,1895.4371337890625,0.0,3409.090576171875,0.9180502891540528,1.0,0.0,3.0,1.0,0.0
18184500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8820204734802246,0.4208182096481323,0.3803538382053375,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9411740899086,0.504472017288208,0.4783872365951538,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.891819417476654,0.4349116384983063,0.3055370450019836,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8483735918998718,0.3739482760429382,0.3562566637992859,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.733987033367157,0.2379406839609146,1.0836859941482544,284.9226379394531,284.95001220703125,301.5025329589844,293.3503112792969,298.74560546875,297.2594909667969,284.9091491699219,1.0,0.5866180062294006,0.4670540988445282,0.4670540988445282,1.0,1.0,-3.1270318031311035,1.0939596891403198,2.033072233200073,0.3899430632591247,0.9160976409912108,0.9160976409912108,0.0,154.08807373046875,136.0,58343.45703125,0.0,2562.713134765625,1.0,279.3006286621094,283.0519104003906,296.38720703125,300.29443359375,293.1499938964844,293.1499938964844,279.1499938964844,34469.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081044793128968,1.0,0.0,0.0,3.748638153076172,3.7486629486083984,9.3764907660443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8976.1162109375,0.0,1633.9381103515625,1895.4371337890625,0.0,3479.00439453125,0.9249130487442015,1.0,0.0,3.0,1.0,0.0
18184560,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8911194205284119,0.4204705059528351,0.3800571262836456,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.952792227268219,0.505591869354248,0.4793984293937683,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9012367725372314,0.4348536431789398,0.3054759800434112,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8570559620857239,0.374268114566803,0.3564842343330383,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7408269047737122,0.2378464043140411,1.0827163457870483,284.8759155273437,284.95001220703125,301.5400390625,293.365234375,298.75445556640625,297.2558288574219,284.87872314453125,1.0,0.5834497213363647,0.4664306640625,0.4664306640625,1.0,1.0,-3.126931667327881,1.0925184488296509,2.0344130992889404,0.3886157274246216,0.8622941374778748,0.8622941374778748,0.0,148.7041015625,124.0,58112.921875,0.0,2533.79833984375,1.0,279.22119140625,283.0146789550781,296.39910888671875,300.2500305175781,293.1499938964844,293.1499938964844,279.45001220703125,39385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119073152542114,1.0,0.0,0.0,3.655774354934693,3.65579891204834,8.917683658182796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.486328125,0.0,1564.97119140625,1895.4371337890625,0.0,3514.296142578125,0.9069501757621764,1.0,0.0,3.0,1.0,0.0
18184620,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.901025116443634,0.4205188453197479,0.3796779215335846,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9646379947662354,0.5070244669914246,0.4803455471992492,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9118772149086,0.4351054430007934,0.3053573668003082,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8666398525238037,0.374808520078659,0.3566459417343139,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7483536601066589,0.2378830313682556,1.081474542617798,284.984375,284.95001220703125,301.5774230957031,293.3803100585937,298.7652893066406,297.2553100585937,284.9962463378906,1.0,0.5801513195037842,0.4658072292804718,0.4658072292804718,1.0,1.0,-3.1261696815490723,1.090827226638794,2.0353424549102783,0.3870652318000793,0.9234800338745116,0.9234800338745116,0.0,143.22561645507812,124.0,57335.6640625,0.0,2503.119384765625,1.0,279.40655517578125,283.1402282714844,296.339111328125,299.9605712890625,293.1499938964844,293.1499938964844,279.45001220703125,36163.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039812088012696,1.0,0.0,0.0,3.6418261528015137,3.641850233078003,8.849764867591148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.8857421875,0.0,1525.3145751953125,1895.4371337890625,0.0,3440.666015625,0.9058313369750975,1.0,0.0,3.0,1.0,0.0
18184680,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9142259955406188,0.4211155772209167,0.3797874450683594,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9779980778694152,0.5088993906974792,0.481696218252182,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9262307286262512,0.4358210265636444,0.3055449724197387,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8787873983383179,0.3756981790065765,0.3571065068244934,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7580119371414185,0.2381645441055297,1.0811254978179932,285.031005859375,284.95001220703125,301.6146240234375,293.3954467773437,298.7791748046875,297.2594299316406,285.0297241210937,1.0,0.5769243240356445,0.4651837944984436,0.4651837944984436,1.0,1.0,-3.1282784938812256,1.09026300907135,2.038015365600586,0.3859656155109405,0.9787972569465636,0.9787972569465636,0.0,137.20413208007812,112.0,57507.1015625,0.0,2475.04150390625,1.0,279.4896240234375,283.1790466308594,296.356689453125,300.0371398925781,293.1499938964844,293.1499938964844,279.1499938964844,32592.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996231555938721,1.0,0.0,0.0,3.72797966003418,3.728003978729248,9.273429668610332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9124.33984375,0.0,1595.6243896484375,1895.4371337890625,0.0,3400.0712890625,0.922331929206848,1.0,0.0,3.0,1.0,0.0
18184740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.930149257183075,0.4213455021381378,0.3799681365489959,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9911302924156188,0.5105019211769104,0.4831186532974243,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9424754977226256,0.4362712502479553,0.305797129869461,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8926090598106384,0.3764007687568664,0.3576396107673645,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7691866755485535,0.2383453547954559,1.0810961723327637,284.9233703613281,284.95001220703125,301.65167236328125,293.4106750488281,298.79119873046875,297.2608642578125,284.9098205566406,1.0,0.5737366676330566,0.4645603597164154,0.4645603597164154,1.0,1.0,-3.131117820739746,1.0899708271026611,2.041146993637085,0.3850894272327423,0.9223243594169616,0.9223243594169616,0.0,131.13003540039062,112.0,58572.22265625,0.0,2448.026611328125,1.0,279.2995300292969,283.0460205078125,296.4476318359375,300.3696594238281,293.1499938964844,293.1499938964844,279.1499938964844,34431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071518778800964,1.0,0.0,0.0,3.768099069595337,3.768124103546143,9.474098874306948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9015.921875,0.0,1656.452880859375,1895.4371337890625,0.0,3470.1533203125,0.9293084740638732,1.0,0.0,3.0,1.0,0.0
18184800,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9439338445663452,0.4209400415420532,0.3796495199203491,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.5116524696350098,0.4815104901790619,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9561200737953186,0.4362062811851501,0.3057535290718078,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9049183130264282,0.3767141997814178,0.3578895628452301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7792230248451233,0.2382601946592331,1.0802913904190063,284.8714904785156,284.95001220703125,301.6884765625,293.4259338378906,298.7994689941406,297.2572021484375,284.8736877441406,1.0,0.5702645778656006,0.4639369249343872,0.4639369249343872,1.0,1.0,-3.1284313201904297,1.0874813795089722,2.040949821472168,0.3835819363594055,0.864149272441864,0.864149272441864,0.0,125.998291015625,115.0,58300.73828125,0.0,2415.2666015625,1.0,279.2210998535156,283.00360107421875,296.4597473144531,300.3269958496094,293.1499938964844,293.1499938964844,279.45001220703125,39543.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109874367713928,1.0,0.0,0.0,3.678925514221192,3.678950309753418,9.030987939695478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.4794921875,0.0,1592.3131103515625,1895.4371337890625,0.0,3505.76513671875,0.911572277545929,1.0,0.0,3.0,1.0,0.0
18184860,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9487513899803162,0.4209013879299164,0.3793426752090454,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5137308239936829,0.4747335016727447,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9609543085098268,0.4364232420921325,0.3057264983654022,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9099085927009584,0.377221405506134,0.3581758737564087,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7829175591468811,0.2382782101631164,1.0797042846679688,284.9788818359375,284.95001220703125,301.7249755859375,293.441162109375,298.81109619140625,297.2591857910156,284.99041748046875,1.0,0.5681847929954529,0.4633483588695526,0.4633483588695526,1.0,1.0,-3.1202430725097656,1.082976222038269,2.037266969680786,0.3805078268051147,0.9229077100753784,0.9229077100753784,0.0,123.87960815429688,115.0,57412.15625,0.0,2387.9951171875,1.0,279.4071960449219,283.1314392089844,296.3990783691406,300.0299072265625,293.1499938964844,293.1499938964844,279.45001220703125,36440.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902942717075348,1.0,0.0,0.0,3.6561148166656494,3.656138896942138,8.919344622881908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8410.9345703125,0.0,1543.2801513671875,1895.4371337890625,0.0,3430.99951171875,0.9091716408729552,1.0,0.0,3.0,1.0,0.0
18184920,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9515320062637328,0.4213810563087463,0.3795615434646606,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5167833566665649,0.4712482094764709,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9637291431427002,0.437080442905426,0.306037425994873,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.913013219833374,0.3780586123466491,0.3588062822818756,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7850249409675598,0.2385284602642059,1.080234169960022,285.0198669433594,284.95001220703125,301.7611999511719,293.4563903808594,298.8273010253906,297.2682189941406,285.018310546875,1.0,0.5666248798370361,0.462759792804718,0.462759792804718,1.0,1.0,-3.113250494003296,1.0788366794586182,2.0344138145446777,0.3788312673568725,0.9715462923049928,0.9715462923049928,0.0,122.75946044921876,133.0,57457.12109375,0.0,2372.62255859375,1.0,279.4897155761719,283.1662902832031,296.4155578613281,300.1003723144531,293.1499938964844,293.1499938964844,279.1499938964844,33071.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983217477798462,1.0,0.0,0.0,3.7378878593444815,3.737912178039551,9.32278851450974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9134.5693359375,0.0,1610.7215576171875,1895.4371337890625,0.0,3387.935791015625,0.9242984056472778,1.0,0.0,3.0,1.0,0.0
18184980,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9519327878952026,0.4215236306190491,0.3798759281635284,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.5195856690406799,0.4710955023765564,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9642605185508728,0.4375003278255462,0.3064345717430115,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9138303995132446,0.3787338137626648,0.3595411479473114,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7853701114654541,0.2387070208787918,1.0812721252441406,284.9203186035156,284.95001220703125,301.7970886230469,293.4715576171875,298.84283447265625,297.2752990722656,284.9071044921875,1.0,0.5680482387542725,0.4621712267398834,0.4621712267398834,1.0,1.0,-3.119802713394165,1.080148696899414,2.039654016494751,0.3777283132076263,0.9177090525627136,0.9177090525627136,0.0,122.93820190429688,133.0,58531.4453125,0.0,2383.002197265625,1.0,279.29864501953125,283.0420837402344,296.5049133300781,300.4257507324219,293.1499938964844,293.1499938964844,279.1499938964844,34811.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054011702537536,1.0,0.0,0.0,3.768634080886841,3.768659114837648,9.476789273321628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9022.9228515625,0.0,1660.0242919921875,1895.4371337890625,0.0,3453.876953125,0.9297257661819458,1.0,0.0,3.0,1.0,0.0
