time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.946603298187256,0.4210863411426544,0.3797557353973388,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.5212905406951904,0.478152334690094,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9594873785972596,0.4374524056911468,0.3065818250179291,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9092504978179932,0.3790572583675384,0.360047698020935,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7815144062042236,0.2386482805013656,1.081783413887024,284.8827209472656,284.95001220703125,301.83258056640625,293.48663330078125,298.8532409667969,297.2744445800781,284.8861389160156,1.0,0.570829451084137,0.4615826904773712,0.4615826904773712,1.0,1.0,-3.129534721374512,1.0826200246810913,2.046914577484131,0.3779535591602325,0.8697086572647095,0.8697086572647095,0.0,125.1240692138672,151.0,58388.8515625,0.0,2413.00341796875,1.0,279.2212829589844,283.0113525390625,296.517333984375,300.3830871582031,293.1499938964844,293.1499938964844,279.45001220703125,39416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908946454524994,1.0,0.0,0.0,3.678104877471924,3.6781296730041504,9.026959446600812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.732421875,0.0,1590.423583984375,1895.4371337890625,0.0,3486.823974609375,0.9120113849639891,1.0,0.0,3.0,1.0,0.0
18185100,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9385477900505066,0.4210724234580993,0.3796193301677704,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5223950147628784,0.4888707399368286,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9520594477653505,0.4377383887767792,0.3067189753055572,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9025474786758424,0.3796189725399017,0.3605459630489349,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7757520079612732,0.2387175112962722,1.0822381973266602,284.99908447265625,284.95001220703125,301.86767578125,293.5015563964844,298.8627014160156,297.2719421386719,285.01177978515625,1.0,0.5748394727706909,0.4609941244125366,0.4609941244125366,1.0,1.0,-3.143557071685791,1.0867538452148438,2.056803226470948,0.3788568377494812,0.9395725131034852,0.9395725131034852,0.0,128.46690368652344,151.0,57875.1875,0.0,2457.572265625,1.0,279.407470703125,283.1404113769531,296.4610900878906,300.1076354980469,293.1499938964844,293.1499938964844,279.45001220703125,35716.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012656211853028,1.0,0.0,0.0,3.676414251327514,3.676438331604004,9.018663149618078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8472.654296875,0.0,1560.6162109375,1895.4371337890625,0.0,3415.37939453125,0.913392961025238,1.0,0.0,3.0,1.0,0.0
18185160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9258339405059814,0.4215506017208099,0.3800590634346008,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.994456112384796,0.5232312083244324,0.4954425990581512,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9397900700569152,0.4384423792362213,0.3072344064712524,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8921188116073608,0.3804879784584045,0.3614408075809479,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7667393088340759,0.2389735281467437,1.083968997001648,285.05084228515625,284.95001220703125,301.9023132324219,293.5163879394531,298.871826171875,297.26959228515625,285.0499267578125,1.0,0.5795700550079346,0.4603722989559173,0.4603722989559173,1.0,1.0,-3.155392646789551,1.0899091958999634,2.065483570098877,0.3797531723976135,1.0,1.0,0.0,133.78936767578125,169.0,58179.41796875,0.0,2509.23681640625,1.0,279.4901123046875,283.1803894042969,296.482666015625,300.2018127441406,293.1499938964844,293.1499938964844,279.1499938964844,32351.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149724960327,1.0,0.0,0.0,3.7708253860473633,3.7708499431610094,9.487813485975494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9240.537109375,0.0,1643.5899658203125,1895.4371337890625,0.0,3382.275146484375,0.9315840005874634,1.0,0.0,3.0,1.0,0.0
18185220,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9100998640060424,0.421612024307251,0.380593478679657,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9826759099960328,0.5240686535835266,0.4965082705020904,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9238097667694092,0.4388342499732971,0.3078363537788391,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.878974199295044,0.3811211585998535,0.3624372780323028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7556366324424744,0.2390677779912948,1.0860813856124878,284.9429016113281,284.95001220703125,301.9364318847656,293.531005859375,298.8794860839844,297.2658386230469,284.9288330078125,1.0,0.5845525860786438,0.4597505033016205,0.4597505033016205,1.0,1.0,-3.1621739864349365,1.0911152362823486,2.071058750152588,0.3794212341308594,0.9519833922386168,0.9519833922386168,0.0,140.7182159423828,169.0,59378.05859375,0.0,2559.4560546875,1.0,279.2969665527344,283.0445861816406,296.5744323730469,300.5449523925781,293.1499938964844,293.1499938964844,279.1499938964844,33810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059910774230956,1.0,0.0,0.0,3.8198764324188232,3.819901704788208,9.736254469316918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9140.6513671875,0.0,1713.359130859375,1895.4371337890625,0.0,3459.362548828125,0.9408710598945618,1.0,0.0,3.0,1.0,0.0
18185280,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8944689035415649,0.4209674298763275,0.3805732727050781,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9683114290237428,0.5246567130088806,0.4974483847618103,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9069756269454956,0.4386477172374725,0.3081037700176239,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8650040626525879,0.3813102543354034,0.3631015419960022,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7440153360366821,0.2388478070497512,1.0871809720993042,284.8829650878906,284.95001220703125,301.9700622558594,293.54541015625,298.8843994140625,297.2585144042969,284.8846740722656,1.0,0.589644193649292,0.4591286778450012,0.4591286778450012,1.0,1.0,-3.165729522705078,1.0910483598709106,2.074681043624878,0.3786847591400146,0.8938531279563904,0.8938531279563904,0.0,148.7046661376953,187.0,59336.0859375,0.0,2609.55126953125,1.0,279.2194519042969,282.99285888671875,296.58575439453125,300.5097351074219,293.1499938964844,293.1499938964844,279.45001220703125,38107.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910475492477417,1.0,0.0,0.0,3.755647659301758,3.7556731700897217,9.411589303454092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8405.111328125,0.0,1670.136962890625,1895.4371337890625,0.0,3501.01611328125,0.9287994503974916,1.0,0.0,3.0,1.0,0.0
18185340,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8799741864204407,0.4206562936306,0.3804102838039398,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9532483220100404,0.5256845951080322,0.4984946250915527,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8924147486686707,0.4387131333351135,0.3082720935344696,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8520957827568054,0.3816700577735901,0.3636540472507477,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7332707047462463,0.2387067973613739,1.0878159999847412,284.98858642578125,284.95001220703125,302.00311279296875,293.5596008300781,298.89141845703125,297.2547607421875,285.000732421875,1.0,0.5948240756988525,0.4585068523883819,0.4585068523883819,1.0,1.0,-3.1684181690216064,1.0906498432159424,2.077768325805664,0.3776859939098358,0.953933835029602,0.953933835029602,0.0,157.0745391845703,187.0,58534.57421875,0.0,2660.1162109375,1.0,279.409912109375,283.1174621582031,296.5257568359375,300.2225952148437,293.1499938964844,293.1499938964844,279.45001220703125,35824.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033373594284058,1.0,0.0,0.0,3.744430541992188,3.744455337524414,9.355453585158102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8561.443359375,0.0,1639.4407958984375,1895.4371337890625,0.0,3434.673583984375,0.9283233880996704,1.0,0.0,3.0,1.0,0.0
18185400,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8679921627044678,0.4209202826023102,0.3807367980480194,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9397054314613342,0.5272777676582336,0.5000792741775513,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8803088068962097,0.4392620027065277,0.3087460398674011,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8415004014968872,0.3823895156383514,0.3645031452178955,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7242458462715149,0.2388032376766204,1.089278221130371,285.0397644042969,284.95001220703125,302.0355834960937,293.5735168457031,298.90185546875,297.2563171386719,285.0389404296875,1.0,0.6002383232116699,0.4578850567340851,0.4578850567340851,1.0,1.0,-3.174057960510254,1.0913927555084229,2.082665205001831,0.3771207630634308,1.0,1.0,0.0,165.21530151367188,205.0,58686.1328125,0.0,2715.451416015625,1.0,279.4897155761719,283.15972900390625,296.5419006347656,300.3016662597656,293.1499938964844,293.1499938964844,279.1499938964844,32983.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997055888175964,1.0,0.0,0.0,3.8230538368225098,3.823078870773315,9.75245825429738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9319.1474609375,0.0,1710.714111328125,1895.4371337890625,0.0,3400.83984375,0.9432375431060792,1.0,0.0,3.0,1.0,0.0
18185460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8572072982788086,0.4208470582962036,0.38116654753685,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9269044399261476,0.5286564230918884,0.5018269419670105,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8693430423736572,0.439564436674118,0.3093036711215973,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8319804072380066,0.3829285502433777,0.3654408752918243,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7157696485519409,0.2387979328632354,1.0910820960998535,284.93963623046875,284.95001220703125,302.0674133300781,293.5871276855469,298.91046142578125,297.25592041015625,284.92584228515625,1.0,0.6058119535446167,0.4571694135665893,0.4571694135665893,1.0,1.0,-3.180645704269409,1.0922797918319702,2.0883660316467285,0.3766018450260162,0.961301565170288,0.961301565170288,0.0,173.5305633544922,205.0,59852.3203125,0.0,2773.843017578125,1.0,279.2944641113281,283.031494140625,296.6283264160156,300.6325378417969,293.1499938964844,293.1499938964844,279.1499938964844,34182.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907532811164856,1.0,0.0,0.0,3.860918045043945,3.860943794250488,9.94659444586432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9206.982421875,0.0,1766.34619140625,1895.4371337890625,0.0,3473.69287109375,0.9506192207336426,1.0,0.0,3.0,1.0,0.0
18185520,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.846290111541748,0.4201073050498962,0.3810842335224151,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.913860559463501,0.5295180678367615,0.5031823515892029,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8582702279090881,0.4393185079097748,0.3095502257347107,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8222847580909729,0.3830476105213165,0.3660686314105987,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7064657807350159,0.2385050058364868,1.0919867753982544,284.8800048828125,284.95001220703125,302.0985412597656,293.60040283203125,298.915283203125,297.2504577636719,284.88153076171875,1.0,0.6113152503967285,0.4564537703990936,0.4564537703990936,1.0,1.0,-3.184323072433472,1.092013597488403,2.0923094749450684,0.375642716884613,0.9023534655570984,0.9023534655570984,0.0,182.5018005371093,208.0,59810.4921875,0.0,2830.065673828125,1.0,279.21826171875,282.97967529296875,296.6374816894531,300.5925598144531,293.1499938964844,293.1499938964844,278.8500061035156,38189.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116110801696776,1.0,0.0,0.0,3.79836368560791,3.798389673233032,9.62689796324412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9563.9716796875,0.0,1721.6300048828125,1895.4371337890625,0.0,3511.549072265625,0.9384685754776,1.0,0.0,3.0,1.0,0.0
18185580,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8387649059295654,0.4194575250148773,0.380731850862503,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9054768681526184,0.5304577946662903,0.5043046474456787,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8507307171821594,0.4391250908374786,0.3096016943454742,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8155314326286316,0.3831907212734222,0.3664626777172088,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.6996763348579407,0.2382023334503173,1.0919090509414673,284.8296813964844,284.95001220703125,302.1289978027344,293.61334228515625,298.9203186035156,297.2460021972656,284.82000732421875,1.0,0.6148936152458191,0.4557381272315979,0.4557381272315979,1.0,1.0,-3.1856939792633057,1.090855360031128,2.0948386192321777,0.3742479383945465,0.844179630279541,0.844179630279541,0.0,189.0792236328125,208.0,60481.69921875,0.0,2868.638671875,1.0,279.0046081542969,282.9040222167969,296.6682434082031,300.7779541015625,293.1499938964844,293.1499938964844,278.8500061035156,40047.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179134964942932,1.0,0.0,0.0,3.7297284603118896,3.7297539710998535,9.282131259169546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.28125,0.0,1654.641845703125,1895.4371337890625,0.0,3569.890380859375,0.9232659339904784,1.0,0.0,3.0,1.0,0.0
18185640,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8329426646232605,0.4186706840991974,0.3802386224269867,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8995345830917358,0.531278669834137,0.5052938461303711,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8449820876121521,0.4388057291507721,0.3095461428165436,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8102079033851624,0.3832277655601501,0.3667236268520355,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6943361759185791,0.2378163337707519,1.0912625789642334,284.8438720703125,284.95001220703125,302.15869140625,293.6258850097656,298.9244079589844,297.2406311035156,284.8521423339844,1.0,0.6177456974983215,0.4550224542617798,0.4550224542617798,1.0,1.0,-3.185762882232666,1.0891906023025513,2.096572160720825,0.3726359903812408,0.8084641695022583,0.8084641695022583,0.0,194.34413146972656,196.0,59485.07421875,0.0,2897.409912109375,1.0,278.9248962402344,282.9299621582031,296.6466369628906,300.6393737792969,293.1499938964844,293.1499938964844,279.1499938964844,45359.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186816215515136,1.0,0.0,0.0,3.5353362560272217,3.535360813140869,8.339783335031825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8473.1044921875,0.0,1477.128662109375,1895.4371337890625,0.0,3576.986572265625,0.8828097581863403,1.0,0.0,3.0,1.0,0.0
18185700,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8312626481056213,0.4186144471168518,0.3799043595790863,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8984726667404175,0.5327035784721375,0.5063917636871338,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8434932827949524,0.4390856325626373,0.3095646500587463,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.80892014503479,0.3837111294269562,0.3670138120651245,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6927568912506104,0.2377189099788665,1.0904022455215454,284.97772216796875,284.95001220703125,302.1876220703125,293.63800048828125,298.93194580078125,297.2408752441406,284.9876708984375,1.0,0.6182723045349121,0.454306811094284,0.454306811094284,1.0,1.0,-3.1860134601593018,1.08759868144989,2.098414659500122,0.3709674179553985,0.8851358890533447,0.8851358890533447,0.0,195.7967834472656,196.0,59092.05078125,0.0,2905.8408203125,1.0,279.1039733886719,283.0704650878906,296.578125,300.3193359375,293.1499938964844,293.1499938964844,279.1499938964844,37305.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084007143974304,1.0,0.0,0.0,3.5357701778411865,3.53579330444336,8.341830834979191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.1240234375,0.0,1419.21630859375,1895.4371337890625,0.0,3481.755859375,0.8833335041999817,1.0,0.0,3.0,1.0,0.0
18185760,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8325448036193848,0.4189501106739044,0.3800279796123504,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9008077383041382,0.5344657301902771,0.5078752040863037,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8450043797492981,0.4397244453430176,0.3098753690719604,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8105688095092773,0.3844790160655975,0.3675816357135772,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6938804388046265,0.2378444671630859,1.0903195142745972,285.0159606933594,284.95001220703125,302.2157287597656,293.6496887207031,298.9418640136719,297.2445678710937,285.0150146484375,1.0,0.6179403066635132,0.4536884427070617,0.4536884427070617,1.0,1.0,-3.1888985633850098,1.0872313976287842,2.1016669273376465,0.3699296712875366,0.9298967719078064,0.9298967719078064,0.0,194.7233123779297,184.0,59216.609375,0.0,2906.00048828125,1.0,279.1908264160156,283.1051940917969,296.596435546875,300.3902282714844,293.1499938964844,293.1499938964844,278.8500061035156,33481.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028697609901428,1.0,0.0,0.0,3.617449998855591,3.617473363876343,8.731691423236043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9408.08984375,0.0,1478.5792236328125,1895.4371337890625,0.0,3430.31982421875,0.8975638151168823,1.0,0.0,3.0,1.0,0.0
18185820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8351527452468872,0.4189259707927704,0.3801128566265106,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9047619104385376,0.5359446406364441,0.5093299746513367,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8479229807853699,0.4401021897792816,0.3101810812950134,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8135589957237244,0.3850654065608978,0.368146538734436,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6963050961494446,0.2378888875246048,1.0903195142745972,284.9203491210937,284.95001220703125,302.24298095703125,293.660888671875,298.94989013671875,297.245849609375,284.9081115722656,1.0,0.6169045567512512,0.4530700445175171,0.4530700445175171,1.0,1.0,-3.191800594329834,1.0868728160858154,2.1049277782440186,0.3689904808998108,0.8781148791313171,0.8781148791313171,0.0,192.3573303222656,184.0,60174.6875,0.0,2899.147216796875,1.0,279.00762939453125,282.9871826171875,296.684814453125,300.7154235839844,293.1499938964844,293.1499938964844,278.8500061035156,35325.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909168303012848,1.0,0.0,0.0,3.642140865325928,3.642164707183838,8.851294523992692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.908203125,0.0,1519.40869140625,1895.4371337890625,0.0,3488.88330078125,0.9013667702674866,1.0,0.0,3.0,1.0,0.0
18185880,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8379037380218506,0.4183327555656433,0.3796754777431488,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9092149138450624,0.536953866481781,0.5103351473808289,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8510931730270386,0.4400098919868469,0.3101632595062256,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8167605996131897,0.3852987885475158,0.3683854043483734,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6989803314208984,0.2377084642648697,1.0893853902816772,284.88287353515625,284.95001220703125,302.2693176269531,293.67156982421875,298.95440673828125,297.2426147460937,284.8867492675781,1.0,0.6151859760284424,0.4524516463279724,0.4524516463279724,1.0,1.0,-3.1916329860687256,1.0853283405303955,2.106304407119751,0.3675916194915771,0.8308656811714172,0.8308656811714172,0.0,189.45790100097656,172.0,59706.01953125,0.0,2883.01171875,1.0,278.926025390625,282.9580383300781,296.6960754394531,300.6670227050781,293.1499938964844,293.1499938964844,279.1499938964844,40752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122512340545654,1.0,0.0,0.0,3.530824899673462,3.530848503112793,8.318511959259922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8521.5810546875,0.0,1438.9736328125,1895.4371337890625,0.0,3517.484375,0.8789358735084534,1.0,0.0,3.0,1.0,0.0
18185940,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8415402770042419,0.4181846380233764,0.3791752159595489,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9149948358535768,0.5383330583572388,0.5112810730934143,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8552022576332092,0.4402690529823303,0.31009241938591,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8207665681838989,0.385793000459671,0.3685598075389862,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7024442553520203,0.2376893162727356,1.088174819946289,284.99365234375,284.95001220703125,302.2947692871094,293.6817321777344,298.9607849121094,297.24267578125,285.0035095214844,1.0,0.6129859089851379,0.4518332481384277,0.4518332481384277,1.0,1.0,-3.190833806991577,1.083549976348877,2.1072838306427,0.3659632802009582,0.8986378908157349,0.8986378908157349,0.0,185.7740936279297,172.0,59138.859375,0.0,2861.3134765625,1.0,279.103271484375,283.0812683105469,296.6372375488281,300.37664794921875,293.1499938964844,293.1499938964844,279.1499938964844,35943.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042760133743286,1.0,0.0,0.0,3.528515338897705,3.528538227081299,8.307633834192529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.3515625,0.0,1401.7548828125,1895.4371337890625,0.0,3443.409912109375,0.8805945515632629,1.0,0.0,3.0,1.0,0.0
18186000,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8469402194023132,0.4184789657592773,0.3791119456291199,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.923094928264618,0.5400879383087158,0.5126049518585205,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8611005544662476,0.4409110844135284,0.3102967441082001,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8262826204299927,0.3865845203399658,0.3690068423748016,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7073895931243896,0.2378857582807541,1.0877671241760254,285.02691650390625,284.95001220703125,302.3192443847656,293.6913452148437,298.9693603515625,297.24639892578125,285.0245666503906,1.0,0.6105868816375732,0.451214849948883,0.451214849948883,1.0,1.0,-3.1926374435424805,1.082767367362976,2.109869956970215,0.3647260665893554,0.9458138346672058,0.9458138346672058,0.0,181.10592651367188,160.0,59344.26171875,0.0,2839.616455078125,1.0,279.1903381347656,283.1097412109375,296.65283203125,300.45294189453125,293.1499938964844,293.1499938964844,278.8500061035156,32412.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001478552818298,1.0,0.0,0.0,3.6216554641723633,3.621678590774536,8.75200555583433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.083984375,0.0,1475.226318359375,1895.4371337890625,0.0,3404.962646484375,0.8979006409645081,1.0,0.0,3.0,1.0,0.0
18186060,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.853138267993927,0.4183803796768188,0.3790450990200043,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9322677850723268,0.5415211319923401,0.5139302015304565,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8678563237190247,0.4412527978420257,0.3105138540267944,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.832487940788269,0.3871598243713379,0.3694736361503601,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7128879427909851,0.2379697263240814,1.0875239372253418,284.9202575683594,284.95001220703125,302.3427124023437,293.7003479003906,298.9757995605469,297.247314453125,284.9075622558594,1.0,0.6080061197280884,0.4506252706050873,0.4506252706050873,1.0,1.0,-3.1946842670440674,1.082129955291748,2.11255431175232,0.3636838793754577,0.8880680203437805,0.8880680203437805,0.0,176.0889434814453,160.0,60302.55078125,0.0,2816.483154296875,1.0,279.0069580078125,282.9824523925781,296.7362365722656,300.7777404785156,293.1499938964844,293.1499938964844,278.8500061035156,34696.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907524049282074,1.0,0.0,0.0,3.654369592666626,3.654393434524536,8.910831752473314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9331.73046875,0.0,1528.271484375,1895.4371337890625,0.0,3473.611572265625,0.9036802053451538,1.0,0.0,3.0,1.0,0.0
18186120,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.858993649482727,0.4177208244800567,0.3784732222557068,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9409952759742736,0.5424803495407104,0.514814555644989,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8743382692337036,0.4411207735538482,0.3104138970375061,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8384565114974976,0.3873739540576935,0.3696226477622986,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7178730964660645,0.237815111875534,1.086378574371338,284.8769836425781,284.95001220703125,302.3651428222656,293.7087097167969,298.97869873046875,297.24371337890625,284.88018798828125,1.0,0.6051228642463684,0.4500356912612915,0.4500356912612915,1.0,1.0,-3.1937484741210938,1.0803505182266235,2.11339807510376,0.362202912569046,0.8359500765800476,0.8359500765800476,0.0,171.2518310546875,148.0,59864.13671875,0.0,2788.20751953125,1.0,278.9255676269531,282.94775390625,296.7416381835937,300.7251892089844,293.1499938964844,293.1499938964844,279.1499938964844,40317.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911270797252655,1.0,0.0,0.0,3.550020694732666,3.550044536590576,8.409207339354907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.0732421875,0.0,1456.175537109375,1895.4371337890625,0.0,3508.3935546875,0.8828081488609314,1.0,0.0,3.0,1.0,0.0
18186180,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.865597128868103,0.4175199270248413,0.3778650462627411,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9503565430641174,0.5438205003738403,0.5156610608100891,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8815799951553345,0.4413474202156067,0.3102755546569824,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.845115602016449,0.3878512978553772,0.3697230815887451,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7232018113136292,0.2378148287534713,1.08500075340271,284.9877624511719,284.95001220703125,302.386474609375,293.7164306640625,298.9834289550781,297.24346923828125,284.9978332519531,1.0,0.6020408868789673,0.4494461119174957,0.4494461119174957,1.0,1.0,-3.192328453063965,1.078394889831543,2.113933563232422,0.3605168461799621,0.9012899398803712,0.9012899398803712,0.0,166.1401824951172,148.0,59237.1328125,0.0,2757.478515625,1.0,279.1038513183594,283.0726318359375,296.6774597167969,300.42706298828125,293.1499938964844,293.1499938964844,279.1499938964844,35980.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037038087844848,1.0,0.0,0.0,3.542391538619995,3.542414426803589,8.373102673431276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.154296875,0.0,1416.57080078125,1895.4371337890625,0.0,3438.084228515625,0.8836624622344971,1.0,0.0,3.0,1.0,0.0
18186240,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8742605447769165,0.4177959561347961,0.37773197889328,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.961447775363922,0.5455660820007324,0.5169222354888916,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8908403515815735,0.4419846832752228,0.3104371130466461,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8536132574081421,0.3886450231075287,0.3701225221157074,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7298434376716614,0.2380369156599044,1.084496259689331,285.02264404296875,284.95001220703125,302.40673828125,293.7234802246094,298.99053955078125,297.24713134765625,285.0207214355469,1.0,0.5989770889282227,0.4488565027713775,0.4488565027713775,1.0,1.0,-3.1937472820281982,1.0775222778320312,2.116225004196167,0.3592539429664612,0.9477793574333192,0.9477793574333192,0.0,160.39476013183594,136.0,59422.66015625,0.0,2729.061767578125,1.0,279.1904296875,283.1032409667969,296.68829345703125,300.4966125488281,293.1499938964844,293.1499938964844,278.8500061035156,32484.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997905850410461,1.0,0.0,0.0,3.632100820541382,3.632123947143554,8.802561524134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.037109375,0.0,1487.172607421875,1895.4371337890625,0.0,3401.6318359375,0.900532066822052,1.0,0.0,3.0,1.0,0.0
18186300,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8839078545570374,0.4176954627037048,0.377626895904541,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9727124571800232,0.5469971299171448,0.5182113647460938,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9010578393936156,0.4423335492610931,0.3106322884559631,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8631256818771362,0.3892295062541961,0.3705635964870453,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7371635437011719,0.2381496578454971,1.0842260122299194,284.916015625,284.95001220703125,302.42584228515625,293.72979736328125,298.99542236328125,297.2480773925781,284.9033508300781,1.0,0.5958967208862305,0.4482669234275818,0.4482669234275818,1.0,1.0,-3.1956143379211426,1.0768083333969116,2.1188061237335205,0.358157068490982,0.8887214064598083,0.8887214064598083,0.0,154.56423950195312,136.0,60367.24609375,0.0,2701.050537109375,1.0,279.0063781738281,282.9755249023437,296.7674560546875,300.81640625,293.1499938964844,293.1499938964844,278.8500061035156,34799.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907258927822113,1.0,0.0,0.0,3.663970232009888,3.663994073867798,8.957712793744577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9346.2080078125,0.0,1539.751953125,1895.4371337890625,0.0,3471.14794921875,0.905881404876709,1.0,0.0,3.0,1.0,0.0
18186360,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.893121600151062,0.4170629382133484,0.3770436346530914,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9826619029045104,0.5479716658592224,0.5190773010253906,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.911233127117157,0.4422304928302765,0.3105269372463226,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8724674582481384,0.3894674777984619,0.3707037568092346,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7442921996116638,0.2380328327417373,1.0831139087677002,284.8782043457031,284.95001220703125,302.4437561035156,293.7353820800781,298.9969787597656,297.2447204589844,284.8810729980469,1.0,0.5926361680030823,0.4477069973945617,0.4477069973945617,1.0,1.0,-3.1946654319763184,1.0750831365585327,2.119582176208496,0.3567142486572265,0.8403447866439819,0.8403447866439819,0.0,149.11473083496094,124.0,59965.51171875,0.0,2669.435791015625,1.0,278.9248046875,282.9460144042969,296.7690124511719,300.756591796875,293.1499938964844,293.1499938964844,279.1499938964844,39993.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910970151424408,1.0,0.0,0.0,3.5585758686065674,3.558599710464477,8.449787287645449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.0634765625,0.0,1462.9420166015625,1895.4371337890625,0.0,3505.60498046875,0.8853183388710022,1.0,0.0,3.0,1.0,0.0
18186420,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9032740592956544,0.4168549478054046,0.3764277100563049,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.992440104484558,0.5493013262748718,0.5199081301689148,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9231904745101928,0.4424598515033722,0.3103867471218109,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8828251957893372,0.3899489641189575,0.3707999289035797,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7522357106208801,0.2380562573671341,1.0817923545837402,284.9842834472656,284.95001220703125,302.46044921875,293.7401733398437,299.0001525878906,297.24444580078125,284.99481201171875,1.0,0.5892668962478638,0.4471470713615417,0.4471470713615417,1.0,1.0,-3.193277597427368,1.073203682899475,2.1200737953186035,0.3550874590873718,0.9013711810112,0.9013711810112,0.0,143.55551147460938,124.0,59263.10546875,0.0,2636.37646484375,1.0,279.10418701171875,283.0673828125,296.7020568847656,300.4559326171875,293.1499938964844,293.1499938964844,279.1499938964844,36129.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903496503829956,1.0,0.0,0.0,3.548276424407959,3.5482993125915527,8.400945716857677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8709.466796875,0.0,1423.85693359375,1895.4371337890625,0.0,3436.15478515625,0.8850387334823608,1.0,0.0,3.0,1.0,0.0
18186480,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9149481654167176,0.4171234965324402,0.3763112425804138,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5511109232902527,0.5175232291221619,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9362125396728516,0.4430979490280151,0.310567706823349,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8939594030380249,0.3907425701618194,0.3712260723114013,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7609089612960815,0.2382923662662506,1.081489324569702,285.0209045410156,284.95001220703125,302.4759216308594,293.74420166015625,299.0054016113281,297.2481384277344,285.01812744140625,1.0,0.5857725739479065,0.4465871453285217,0.4465871453285217,1.0,1.0,-3.1906967163085938,1.070839285850525,2.11985731124878,0.3536361455917358,0.9484512209892272,0.9484512209892272,0.0,138.20335388183594,112.0,59397.9296875,0.0,2602.0576171875,1.0,279.1903686523437,283.09912109375,296.7095642089844,300.5208435058594,293.1499938964844,293.1499938964844,278.8500061035156,32495.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996261954307556,1.0,0.0,0.0,3.636531829833984,3.636554956436157,8.82405231550365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9465.1904296875,0.0,1492.1082763671875,1895.4371337890625,0.0,3400.099365234375,0.901760995388031,1.0,0.0,3.0,1.0,0.0
18186540,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9234861135482788,0.4169323742389679,0.3762600719928741,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.5535498261451721,0.5051626563072205,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9451929926872252,0.4433704018592834,0.3108124136924743,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9018597602844238,0.3912573158740997,0.3717356324195862,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7670872211456299,0.2383623570203781,1.081622838973999,284.9009704589844,284.95001220703125,302.49005126953125,293.7473449707031,299.01007080078125,297.2528686523437,284.8875427246094,1.0,0.5815608501434326,0.4460271894931793,0.4460271894931793,1.0,1.0,-3.176813840866089,1.0642040967941284,2.11260986328125,0.3501423299312591,0.8775367736816406,0.8775367736816406,0.0,134.23629760742188,112.0,60094.36328125,0.0,2553.198974609375,1.0,279.0063171386719,282.96343994140625,296.78436279296875,300.828125,293.1499938964844,293.1499938964844,278.8500061035156,35344.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069943428039552,1.0,0.0,0.0,3.6587955951690674,3.6588194370269775,8.932428841035289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9317.0078125,0.0,1538.0589599609375,1895.4371337890625,0.0,3468.689208984375,0.9047850966453552,1.0,0.0,3.0,1.0,0.0
18186600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9319680333137512,0.4161607325077057,0.3756500482559204,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.5565494894981384,0.4926414489746094,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9538621306419371,0.4431456327438354,0.3106981515884399,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9100785851478576,0.391389399766922,0.3718748390674591,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7733593583106995,0.2381903231143951,1.080678939819336,284.8528747558594,284.95001220703125,302.5028991699219,293.7496643066406,299.0145568847656,297.25836181640625,284.855712890625,1.0,0.5768820643424988,0.4454672634601593,0.4454672634601593,1.0,1.0,-3.1599271297454834,1.056429386138916,2.1034977436065674,0.3461996018886566,0.8147024512290955,0.8147024512290955,0.0,130.19635009765625,115.0,59179.6796875,0.0,2498.509033203125,1.0,278.9256286621094,282.9300231933594,296.7794189453125,300.7471923828125,293.1499938964844,293.1499938964844,279.1499938964844,42313.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102115631103516,1.0,0.0,0.0,3.5229203701019287,3.522944450378418,8.281308510049712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8478.544921875,0.0,1441.9219970703125,1895.4371337890625,0.0,3498.567138671875,0.8764171600341797,1.0,0.0,3.0,1.0,0.0
18186660,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9376894235610962,0.4159367680549621,0.3750866651535034,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.5605162382125854,0.4841846227645874,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9596537351608276,0.4433548152446747,0.3106033504009247,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9161832332611084,0.3918460309505462,0.3720378279685974,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7777157425880432,0.238228902220726,1.0798747539520264,284.9757080078125,284.95001220703125,302.51434326171875,293.7510681152344,299.0240173339844,297.2703857421875,284.98553466796875,1.0,0.5740095973014832,0.445095956325531,0.445095956325531,1.0,1.0,-3.148176431655884,1.0510598421096802,2.097116470336914,0.3431910276412964,0.883396565914154,0.883396565914154,0.0,127.48685455322266,115.0,58487.6171875,0.0,2461.33984375,1.0,279.1044616699219,283.070068359375,296.7040100097656,300.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,36724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015683531761168,1.0,0.0,0.0,3.4998700618743896,3.4998927116394043,8.173294077096216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.5146484375,0.0,1377.6689453125,1895.4371337890625,0.0,3418.199462890625,0.8749783635139465,1.0,0.0,3.0,1.0,0.0
18186720,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.942945122718811,0.416160523891449,0.375074028968811,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.5649610161781311,0.4771378934383392,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9647881984710692,0.4439571499824524,0.3108665645122528,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9218881130218506,0.3926085233688354,0.3725744783878326,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.781719446182251,0.2384958118200302,1.0803179740905762,285.0054016113281,284.95001220703125,302.5244140625,293.7515563964844,299.03594970703125,297.2862854003906,285.0021057128906,1.0,0.5719270706176758,0.4447246789932251,0.4447246789932251,1.0,1.0,-3.141175031661988,1.0475149154663086,2.0936601161956787,0.3410842716693878,0.9213449954986572,0.9213449954986572,0.0,125.37971496582033,133.0,58505.6484375,0.0,2436.6748046875,1.0,279.1908569335937,283.09686279296875,296.70751953125,300.46990966796875,293.1499938964844,293.1499938964844,278.8500061035156,33170.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967355489730835,1.0,0.0,0.0,3.5845303535461426,3.5845532417297363,8.573493346375471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9349.484375,0.0,1440.75439453125,1895.4371337890625,0.0,3373.135986328125,0.8895702958106995,1.0,0.0,3.0,1.0,0.0
18186780,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9430673122406006,0.4160284101963043,0.3751457333564758,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5689128637313843,0.4770660400390625,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9651980400085448,0.4442881047725677,0.311210960149765,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9225637316703796,0.3931783139705658,0.3732219636440277,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7820256352424622,0.2386796921491623,1.081395149230957,284.91021728515625,284.95001220703125,302.53302001953125,293.7510986328125,299.04571533203125,297.2986145019531,284.8985290527344,1.0,0.5727134943008423,0.4443533718585968,0.4443533718585968,1.0,1.0,-3.143637418746948,1.0475791692733765,2.0960583686828613,0.3402774035930633,0.865256130695343,0.865256130695343,0.0,125.445556640625,133.0,59360.14453125,0.0,2441.744384765625,1.0,279.0101318359375,282.9838562011719,296.7809143066406,300.7709350585937,293.1499938964844,293.1499938964844,278.8500061035156,35606.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903466522693634,1.0,0.0,0.0,3.5975277423858643,3.597551107406616,8.635780659460579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9226.13671875,0.0,1472.667724609375,1895.4371337890625,0.0,3435.87548828125,0.8914839625358582,1.0,0.0,3.0,1.0,0.0
18186840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9384042024612428,0.4154146313667297,0.374817430973053,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.5716334581375122,0.4828791916370392,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9613138437271118,0.4442024528980255,0.3113080859184265,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9186424016952516,0.3934293985366821,0.3736351728439331,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7789396643638611,0.2386559098958969,1.0819531679153442,284.88116455078125,284.95001220703125,302.5401611328125,293.7496337890625,299.0494384765625,297.302001953125,284.8856811523437,1.0,0.5750218033790588,0.4439820647239685,0.4439820647239685,1.0,1.0,-3.151506900787353,1.0496777296066284,2.1018290519714355,0.3404794037342071,0.8215840458869934,0.8215840458869934,0.0,127.2550048828125,151.0,58912.94140625,0.0,2466.52734375,1.0,278.92755126953125,282.9607849121094,296.7786560058594,300.7093200683594,293.1499938964844,293.1499938964844,279.1499938964844,41083.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069135189056396,1.0,0.0,0.0,3.481916904449463,3.481940269470215,8.089656944321177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8456.015625,0.0,1390.36865234375,1895.4371337890625,0.0,3467.93798828125,0.8679826259613037,1.0,0.0,3.0,1.0,0.0
