time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9310510754585266,0.415282279253006,0.3745474815368652,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.5736940503120422,0.4924402832984924,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9548139572143556,0.4444979429244995,0.3114311695098877,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9122219681739808,0.3939619958400726,0.3740779459476471,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7739238739013672,0.2387819737195968,1.0825722217559814,285.0003967285156,284.95001220703125,302.5458068847656,293.7471618652344,299.051513671875,297.3030700683594,285.0106811523437,1.0,0.5786359906196594,0.4436107873916626,0.4436107873916626,1.0,1.0,-3.164090394973755,1.0535579919815063,2.110532522201538,0.3413813710212707,0.896430492401123,0.896430492401123,0.0,130.2605743408203,151.0,58629.453125,0.0,2506.998291015625,1.0,279.10162353515625,283.0874938964844,296.70831298828125,300.41571044921875,293.1499938964844,293.1499938964844,279.1499938964844,35487.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995372653007507,1.0,0.0,0.0,3.491106033325196,3.491128444671631,8.132412290251523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8638.8994140625,0.0,1359.8023681640625,1895.4371337890625,0.0,3399.2705078125,0.8722042441368103,1.0,0.0,3.0,1.0,0.0
18186960,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.92275208234787,0.4155345559120178,0.3747608065605163,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.5751524567604065,0.5041798949241638,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9470911026000975,0.4451392292976379,0.3118731081485748,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.905090034008026,0.3947603702545166,0.3748527467250824,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7681885361671448,0.2390701025724411,1.0841583013534546,285.03985595703125,284.95001220703125,302.54986572265625,293.7436828613281,299.0516967773437,297.30230712890625,285.0393981933594,1.0,0.5834009051322937,0.4431110024452209,0.4431110024452209,1.0,1.0,-3.181821584701538,1.0590797662734983,2.12274169921875,0.342789351940155,0.9495792388916016,0.9495792388916016,0.0,134.11854553222656,154.0,59026.55078125,0.0,2562.486083984375,1.0,279.1908874511719,283.119873046875,296.71343994140625,300.4914855957031,293.1499938964844,293.1499938964844,278.8500061035156,31909.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964328169822693,1.0,0.0,0.0,3.5925533771514893,3.592576026916504,8.611915518486057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.30859375,0.0,1440.070068359375,1895.4371337890625,0.0,3370.310546875,0.8916451334953308,1.0,0.0,3.0,1.0,0.0
18187020,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9165308475494384,0.4153904914855957,0.3749443888664245,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.5756922364234924,0.5133435726165771,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9411725401878356,0.4454695880413055,0.3123110234737396,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9001039266586304,0.3953212201595306,0.3756195604801178,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.763937771320343,0.2391960620880127,1.0856484174728394,284.9352111816406,284.95001220703125,302.5523681640625,293.7391052246094,299.0467224121094,297.2950134277344,284.9222412109375,1.0,0.586913526058197,0.4426112473011017,0.4426112473011017,1.0,1.0,-3.1963160037994385,1.0633172988891602,2.1329989433288574,0.3439489901065826,0.8984213471412659,0.8984213471412659,0.0,137.22657775878906,154.0,60212.0859375,0.0,2608.009765625,1.0,279.0081481933594,282.988525390625,296.7865600585937,300.821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33840.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051274657249452,1.0,0.0,0.0,3.645421504974365,3.645445108413696,8.867247061061789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9335.8779296875,0.0,1511.9444580078125,1895.4371337890625,0.0,3451.331298828125,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
18187080,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9101973176002502,0.4146530926227569,0.374586671590805,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.5754384398460388,0.5223739147186279,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9349833726882936,0.445279061794281,0.312396228313446,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8950510621070862,0.3954731225967407,0.3760165274143219,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7596130967140198,0.2390276044607162,1.0859228372573853,284.8910522460937,284.95001220703125,302.5532531738281,293.7333984375,299.0368957519531,297.2816467285156,284.8942565917969,1.0,0.5900974869728088,0.4421114921569824,0.4421114921569824,1.0,1.0,-3.2076594829559326,1.066360592842102,2.14129900932312,0.34450763463974,0.8503758907318115,0.8503758907318115,0.0,140.20651245117188,157.0,60047.1015625,0.0,2646.91015625,1.0,278.9257507324219,282.9501647949219,296.78009033203125,300.7697448730469,293.1499938964844,293.1499938964844,279.1499938964844,38924.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910375714302063,1.0,0.0,0.0,3.5606706142425537,3.5606942176818848,8.459737159682845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8578.9619140625,0.0,1457.3863525390625,1895.4371337890625,0.0,3500.09033203125,0.8853042721748352,1.0,0.0,3.0,1.0,0.0
18187140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9045605659484864,0.41431525349617,0.3741629719734192,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.5752530097961426,0.530829131603241,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9291908144950868,0.4453945457935333,0.3124157190322876,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8903855681419373,0.3958422243595123,0.3763298988342285,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7555960416793823,0.2389561086893081,1.0857481956481934,284.9938659667969,284.95001220703125,302.5524597167969,293.7265930175781,299.0279846191406,297.2705993652344,285.0046691894531,1.0,0.5929806232452393,0.4416117370128631,0.4416117370128631,1.0,1.0,-3.2175073623657227,1.0688341856002808,2.1486732959747314,0.3447688817977905,0.9128082990646362,0.9128082990646362,0.0,143.001953125,157.0,59481.05859375,0.0,2682.040283203125,1.0,279.1047058105469,283.0654296875,296.7030639648437,300.47174072265625,293.1499938964844,293.1499938964844,279.1499938964844,35436.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044545888900756,1.0,0.0,0.0,3.5633769035339355,3.5634000301361084,8.472602530673612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8734.287109375,0.0,1434.796630859375,1895.4371337890625,0.0,3445.071044921875,0.8878027200698853,1.0,0.0,3.0,1.0,0.0
18187200,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9005337357521057,0.4144459664821625,0.3741911649703979,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.575408935546875,0.5377722382545471,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9248534440994264,0.4459218978881836,0.3127244412899017,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8869130611419678,0.39652219414711,0.376929223537445,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7525478005409241,0.2390785068273544,1.0863075256347656,285.0328369140625,284.95001220703125,302.54998779296875,293.7185974121094,299.0214233398437,297.263916015625,285.03076171875,1.0,0.5956887602806091,0.4411119818687439,0.4411119818687439,1.0,1.0,-3.2276532649993896,1.0714117288589478,2.1562416553497314,0.3450444042682647,0.9649845361709596,0.9649845361709596,0.0,145.41273498535156,160.0,59769.8203125,0.0,2715.861572265625,1.0,279.1903686523437,283.0973815917969,296.69830322265625,300.53338623046875,293.1499938964844,293.1499938964844,278.8500061035156,32039.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020088315010072,1.0,0.0,0.0,3.6590735912323,3.659096956253052,8.933786261877685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9507.775390625,0.0,1513.580810546875,1895.4371337890625,0.0,3422.302734375,0.9062617421150208,1.0,0.0,3.0,1.0,0.0
18187260,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8945281505584717,0.413002610206604,0.3737059533596039,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9986180067062378,0.5739941596984863,0.5444234013557434,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9182695746421814,0.4449420273303985,0.312644213438034,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.881464958190918,0.3957408666610718,0.3769806921482086,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7477026581764221,0.2377908676862716,1.084153175354004,284.91876220703125,284.95001220703125,302.5465087890625,293.7100830078125,299.0034484863281,297.2430419921875,284.9052124023437,1.0,0.5979793071746826,0.4403214752674103,0.4403214752674103,1.0,1.0,-3.2324843406677246,1.0712732076644895,2.1612112522125244,0.3442161381244659,0.9034752249717712,0.9034752249717712,0.0,148.50148010253906,160.0,60749.21484375,0.0,2742.7158203125,1.0,279.00439453125,282.9616394042969,296.7607727050781,300.8429260253906,293.1499938964844,293.1499938964844,278.8500061035156,34310.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107057452201844,1.0,0.0,0.0,3.699452161788941,3.699476480484009,9.132047011917166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.07421875,0.0,1576.07080078125,1895.4371337890625,0.0,3503.15234375,0.9135836362838744,1.0,0.0,3.0,1.0,0.0
18187320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8837534785270691,0.4113081395626068,0.3724952936172485,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9900919795036316,0.5726543664932251,0.5433741807937622,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9066490530967712,0.4437525868415832,0.3120465874671936,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8714700937271118,0.3948200345039367,0.3763996362686157,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7391514182090759,0.2364454418420791,1.0793519020080566,284.8590393066406,284.95001220703125,302.5427551269531,293.7015991210937,298.98406982421875,297.221923828125,284.8613586425781,1.0,0.5991858839988708,0.4395309388637543,0.4395309388637543,1.0,1.0,-3.2217185497283936,1.065233826637268,2.156484842300415,0.3409408032894134,0.8371089696884155,0.8371089696884155,0.0,153.38629150390625,163.0,60083.6640625,0.0,2748.373046875,1.0,278.924072265625,282.9156799316406,296.7447814941406,300.76153564453125,293.1499938964844,293.1499938964844,279.1499938964844,40625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152531027793884,1.0,0.0,0.0,3.590561866760254,3.590585947036743,8.602369803156762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.966796875,0.0,1502.0838623046875,1895.4371337890625,0.0,3545.288330078125,0.8915367722511292,1.0,0.0,3.0,1.0,0.0
18187380,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.876405656337738,0.410333901643753,0.3714112043380737,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9839001893997192,0.5724395513534546,0.542776882648468,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8993257284164429,0.4431778788566589,0.3115200698375702,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8647961020469666,0.3943974375724792,0.375891238451004,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7332517504692078,0.2354687750339508,1.0747783184051514,284.97076416015625,284.95001220703125,302.5386962890625,293.6932067871094,298.9714050292969,297.2106018066406,284.9804382324219,1.0,0.6000863313674927,0.4387404322624206,0.4387404322624206,1.0,1.0,-3.2138071060180664,1.0603216886520386,2.1534852981567383,0.3374228179454803,0.8969107270240784,0.8969107270240784,0.0,156.8115234375,163.0,59168.94921875,0.0,2750.332275390625,1.0,279.1047058105469,283.04693603515625,296.65838623046875,300.422607421875,293.1499938964844,293.1499938964844,279.1499938964844,36709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077999591827391,1.0,0.0,0.0,3.5622751712799072,3.56229829788208,8.467363272757211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8691.6806640625,0.0,1442.9254150390625,1895.4371337890625,0.0,3476.175537109375,0.888562023639679,1.0,0.0,3.0,1.0,0.0
18187440,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8720056414604187,0.4100042581558227,0.3709784746170044,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9801566004753112,0.5730814933776855,0.5431320071220398,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8950088024139404,0.4432003200054168,0.3114359676837921,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.860845685005188,0.3944681584835052,0.3758593201637268,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7295421361923218,0.2348884344100952,1.0718544721603394,285.003173828125,284.95001220703125,302.53436279296875,293.6848449707031,298.9642944335937,297.2073974609375,285.0013732910156,1.0,0.6009106040000916,0.437949925661087,0.437949925661087,1.0,1.0,-3.2100486755371094,1.056950569152832,2.1530981063842773,0.3347305059432983,0.9354769587516784,0.9354769587516784,0.0,159.13084411621094,166.0,59160.4140625,0.0,2755.406982421875,1.0,279.1904602050781,283.0789489746094,296.6493530273437,300.45831298828125,293.1499938964844,293.1499938964844,278.8500061035156,33262.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036219716072084,1.0,0.0,0.0,3.63812518119812,3.638148546218872,8.831786431073851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.0322265625,0.0,1499.577880859375,1895.4371337890625,0.0,3437.32275390625,0.902383029460907,1.0,0.0,3.0,1.0,0.0
18187500,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8686975836753845,0.4094206988811493,0.3706813454627991,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9774264097213744,0.5736425518989563,0.5438108444213867,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8918222784996033,0.4430534541606903,0.3114758133888244,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.85796719789505,0.3944426476955414,0.3759852647781372,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7267422676086426,0.2343310564756393,1.069763422012329,284.89923095703125,284.95001220703125,302.5297546386719,293.676513671875,298.9566650390625,297.20343017578125,284.88702392578125,1.0,0.6017181277275085,0.4371594190597534,0.4371594190597534,1.0,1.0,-3.20819354057312,1.0542808771133425,2.1539125442504883,0.3324371576309204,0.8720605373382568,0.8720605373382568,0.0,161.00106811523438,166.0,59894.4296875,0.0,2761.879638671875,1.0,279.0066223144531,282.95684814453125,296.7105712890625,300.74530029296875,293.1499938964844,293.1499938964844,278.8500061035156,35826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105497598648072,1.0,0.0,0.0,3.651655197143554,3.651679277420044,8.897599172996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.0341796875,0.0,1533.71044921875,1895.4371337890625,0.0,3501.705322265625,0.9035764932632446,1.0,0.0,3.0,1.0,0.0
18187560,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8648292422294617,0.4084056913852691,0.3700001835823059,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9741756319999696,0.5738884210586548,0.5442284941673279,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8881125450134277,0.4425443410873413,0.3112807869911194,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8546715974807739,0.3941549062728882,0.3758927583694458,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.723637580871582,0.233649343252182,1.0673177242279053,284.8677062988281,284.95001220703125,302.5248718261719,293.66827392578125,298.9485168457031,297.1967468261719,284.8728332519531,1.0,0.602377712726593,0.4367722272872925,0.4367722272872925,1.0,1.0,-3.204594373703003,1.0519006252288818,2.152693510055542,0.3308652639389038,0.8231896162033081,0.8231896162033081,0.0,163.03651428222656,169.0,59250.578125,0.0,2765.682861328125,1.0,278.9251708984375,282.9375305175781,296.6969909667969,300.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,41521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136794805526732,1.0,0.0,0.0,3.5183804035186768,3.518404006958008,8.259977448688005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.0595703125,0.0,1431.4276123046875,1895.4371337890625,0.0,3530.71875,0.8771990537643433,1.0,0.0,3.0,1.0,0.0
18187620,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8614842891693115,0.4078929424285888,0.369360089302063,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9713874459266664,0.5746321082115173,0.5447393655776978,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.884922981262207,0.4424530863761902,0.311107337474823,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.85186767578125,0.3941943049430847,0.3758293688297272,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7209121584892273,0.2331935465335846,1.065058946609497,284.9788513183594,284.95001220703125,302.5197448730469,293.6600341796875,298.9434814453125,297.1944274902344,284.9886779785156,1.0,0.6029830574989319,0.4363850653171539,0.4363850653171539,1.0,1.0,-3.201432228088379,1.0497580766677856,2.151674270629883,0.329306036233902,0.8866075277328491,0.8866075277328491,0.0,164.82611083984375,169.0,58529.0859375,0.0,2769.03076171875,1.0,279.1026611328125,283.0615234375,296.6161804199219,300.3333740234375,293.1499938964844,293.1499938964844,279.1499938964844,36588.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055569171905518,1.0,0.0,0.0,3.508237600326538,3.5082602500915527,8.212422244469053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.29296875,0.0,1385.3306884765625,1895.4371337890625,0.0,3455.3251953125,0.8764649033546448,1.0,0.0,3.0,1.0,0.0
18187680,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8595603704452515,0.4078361690044403,0.3691993653774261,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9699693918228148,0.5758150219917297,0.5457354187965393,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8831479549407959,0.44277223944664,0.3112521171569824,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8503223061561584,0.3945633172988891,0.3761005103588104,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7192228436470032,0.2329894751310348,1.0638973712921145,285.0135192871094,284.95001220703125,302.51434326171875,293.6518249511719,298.94146728515625,297.1964111328125,285.0113525390625,1.0,0.6037205457687378,0.435997873544693,0.435997873544693,1.0,1.0,-3.201533555984497,1.0488348007202148,2.1526987552642822,0.3282239735126495,0.929933488368988,0.929933488368988,0.0,166.072265625,172.0,58621.65625,0.0,2776.05712890625,1.0,279.1903381347656,283.09381103515625,296.6122741699219,300.3802490234375,293.1499938964844,293.1499938964844,278.8500061035156,32852.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012259840965272,1.0,0.0,0.0,3.5927300453186035,3.5927529335021973,8.612762485427083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9338.81640625,0.0,1447.1973876953125,1895.4371337890625,0.0,3415.009521484375,0.8920179605484009,1.0,0.0,3.0,1.0,0.0
18187740,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8577315807342529,0.4074189960956573,0.3690702319145202,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9686306715011596,0.5766826272010803,0.5467790365219116,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8814812302589417,0.4428120851516723,0.3114373683929443,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.848883330821991,0.394732117652893,0.3764281272888183,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7176522016525269,0.2327053695917129,1.0631197690963743,284.909423828125,284.95001220703125,302.5087280273437,293.6436767578125,298.93768310546875,297.1958923339844,284.8972473144531,1.0,0.604530930519104,0.4356107115745544,0.4356107115745544,1.0,1.0,-3.202317714691162,1.0481572151184082,2.154160499572754,0.3273432850837707,0.8695740699768066,0.8695740699768066,0.0,167.32684326171875,172.0,59443.1796875,0.0,2784.516845703125,1.0,279.0091247558594,282.9711608886719,296.6780700683594,300.6779479980469,293.1499938964844,293.1499938964844,278.8500061035156,35395.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084216356277466,1.0,0.0,0.0,3.613905429840088,3.613929033279419,8.714587806935015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.68359375,0.0,1488.9013671875,1895.4371337890625,0.0,3481.949951171875,0.8949146866798401,1.0,0.0,3.0,1.0,0.0
18187800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8548192381858826,0.4064811468124389,0.3684816360473633,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.966161608695984,0.5770769119262695,0.5473915338516235,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8787376284599304,0.442401260137558,0.3113288283348083,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8465146422386169,0.3945544362068176,0.3764622211456299,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7152910828590393,0.2322129309177398,1.0616334676742554,284.8688659667969,284.95001220703125,302.5028686523437,293.6355285644531,298.9307861328125,297.19110107421875,284.8719177246094,1.0,0.6052368879318237,0.4352235198020935,0.4352235198020935,1.0,1.0,-3.2004759311676025,1.0464967489242554,2.1539793014526367,0.3261037468910217,0.8163074254989624,0.8163074254989624,0.0,169.03372192382812,175.0,58768.953125,0.0,2790.07861328125,1.0,278.927001953125,282.93927001953125,296.6673889160156,300.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,41608.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120817184448242,1.0,0.0,0.0,3.492255210876465,3.492278814315796,8.1377675087424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8417.28125,0.0,1404.7991943359375,1895.4371337890625,0.0,3515.912841796875,0.8696231842041016,1.0,0.0,3.0,1.0,0.0
18187860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8520599007606506,0.4060263037681579,0.3678904175758362,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9638034701347352,0.5779126882553101,0.5480024814605713,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8761343955993652,0.4423843622207641,0.3112065494060516,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8442744016647339,0.3946719467639923,0.3764761984348297,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7129810452461243,0.2318973392248153,1.060063362121582,284.9860534667969,284.95001220703125,302.49676513671875,293.6273803710937,298.9261474609375,297.19012451171875,284.9955139160156,1.0,0.6059037446975708,0.4347711205482483,0.4347711205482483,1.0,1.0,-3.198476076126098,1.0446336269378662,2.1538424491882324,0.3245583772659302,0.8856343030929565,0.8856343030929565,0.0,170.6626434326172,175.0,58215.6328125,0.0,2794.8955078125,1.0,279.1026916503906,283.07049560546875,296.5866394042969,300.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,36157.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043014049530028,1.0,0.0,0.0,3.482506275177002,3.482528686523437,8.09239622867608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8569.84765625,0.0,1355.813232421875,1895.4371337890625,0.0,3443.6455078125,0.8706964254379272,1.0,0.0,3.0,1.0,0.0
18187920,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8504689931869507,0.4060008227825165,0.3677690327167511,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9626430869102478,0.5791400074958801,0.54906165599823,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8746958374977112,0.4427514374256134,0.3113929629325866,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8430469036102295,0.3950883448123932,0.3768045008182525,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7115356922149658,0.2317930608987808,1.0594247579574585,285.01629638671875,284.95001220703125,302.4904479980469,293.6192626953125,298.9241943359375,297.19293212890625,285.0137634277344,1.0,0.606709897518158,0.4343187212944031,0.4343187212944031,1.0,1.0,-3.199449300765991,1.043867111206055,2.1555821895599365,0.3234322071075439,0.9276648163795472,0.9276648163795472,0.0,171.83456420898438,178.0,58348.171875,0.0,2803.2958984375,1.0,279.1901550292969,283.09820556640625,296.5826110839844,300.3313903808594,293.1499938964844,293.1499938964844,278.8500061035156,32568.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002408981323242,1.0,0.0,0.0,3.571547269821167,3.5715699195861816,8.511499913765874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9294.84765625,0.0,1422.5,1895.4371337890625,0.0,3405.82958984375,0.887000560760498,1.0,0.0,3.0,1.0,0.0
18187980,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8488408923149109,0.4055942595005035,0.3676557540893554,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9614134430885316,0.58001309633255,0.5501258969306946,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8732273578643799,0.4428167641162872,0.3116017282009125,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8417941331863403,0.3952783048152923,0.3771620988845825,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7100765109062195,0.2315773516893386,1.059014081954956,284.9117126464844,284.95001220703125,302.48388671875,293.61114501953125,298.920166015625,297.19287109375,284.89947509765625,1.0,0.6075823903083801,0.4338663220405578,0.4338663220405578,1.0,1.0,-3.2007832527160645,1.0432250499725342,2.1575582027435303,0.322456806898117,0.8677000999450684,0.8677000999450684,0.0,173.08041381835938,178.0,59172.5234375,0.0,2812.837646484375,1.0,279.0103759765625,282.9755249023437,296.6482849121094,300.6298217773437,293.1499938964844,293.1499938964844,278.8500061035156,35205.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907701313495636,1.0,0.0,0.0,3.594959259033203,3.594982624053955,8.623454164080613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.73046875,0.0,1466.9346923828125,1895.4371337890625,0.0,3475.2587890625,0.89053875207901,1.0,0.0,3.0,1.0,0.0
18188040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8461515307426453,0.4046681821346283,0.3670776188373565,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.958994448184967,0.5803989768028259,0.5507368445396423,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8706934452056885,0.4424286186695099,0.3115099966526031,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8396182060241699,0.3951121270656585,0.3772116005420685,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7077382206916809,0.2311366349458694,1.0577969551086426,284.8711242675781,284.95001220703125,302.4771423339844,293.60302734375,298.9129333496094,297.1883544921875,284.87469482421875,1.0,0.6083428263664246,0.4334138929843902,0.4334138929843902,1.0,1.0,-3.199314594268799,1.0415369272232056,2.157777786254883,0.3210949301719665,0.8150986433029175,0.8150986433029175,0.0,174.80320739746094,181.0,58535.5234375,0.0,2819.23388671875,1.0,278.9275817871094,282.9440002441406,296.6373291015625,300.5558166503906,293.1499938964844,293.1499938964844,279.1499938964844,41402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115943312644958,1.0,0.0,0.0,3.4737777709960938,3.4738011360168457,8.051881081883039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8386.5205078125,0.0,1384.281982421875,1895.4371337890625,0.0,3511.39404296875,0.8657811880111694,1.0,0.0,3.0,1.0,0.0
18188100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8435810208320618,0.4042185842990875,0.3664965331554413,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9566618800163268,0.5812161564826965,0.5513371825218201,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.868267834186554,0.4424286484718323,0.3114030063152313,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8375329375267029,0.3952317833900451,0.3772336840629577,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7054368853569031,0.2308575063943863,1.056430459022522,284.985107421875,284.95001220703125,302.4701843261719,293.59490966796875,298.9081420898437,297.1875305175781,284.9944152832031,1.0,0.6090565919876099,0.432961493730545,0.432961493730545,1.0,1.0,-3.197587490081787,1.0397621393203735,2.157825469970703,0.3195659220218658,0.8825932741165161,0.8825932741165161,0.0,176.45828247070312,181.0,57977.46484375,0.0,2824.732666015625,1.0,279.1019897460937,283.0709228515625,296.5560607910156,300.23651123046875,293.1499938964844,293.1499938964844,279.1499938964844,36102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039764404296876,1.0,0.0,0.0,3.467177391052246,3.4671998023986816,8.021312396522262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8536.34765625,0.0,1339.8502197265625,1895.4371337890625,0.0,3440.621826171875,0.8671252727508545,1.0,0.0,3.0,1.0,0.0
18188160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8420447707176208,0.4041672050952911,0.3663617670536041,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9554569721221924,0.5823972225189209,0.5523625612258911,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8668810725212097,0.4427895247936249,0.3115910589694977,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.836342453956604,0.3956286609172821,0.3775522410869598,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7039765119552612,0.2307684868574142,1.0559072494506836,285.0150756835937,284.95001220703125,302.4630126953125,293.5867614746094,298.9058837890625,297.1902770996094,285.0133056640625,1.0,0.6098954081535339,0.4325173497200012,0.4325173497200012,1.0,1.0,-3.1986331939697266,1.0390361547470093,2.159597158432007,0.3184560239315033,0.9227643013000488,0.9227643013000488,0.0,177.6814422607422,184.0,58098.78125,0.0,2833.568603515625,1.0,279.191162109375,283.0997314453125,296.5509033203125,300.2845153808594,293.1499938964844,293.1499938964844,278.8500061035156,32721.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000294208526611,1.0,0.0,0.0,3.555084466934204,3.5551071166992188,8.433215157310769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9255.2763671875,0.0,1406.216064453125,1895.4371337890625,0.0,3403.858642578125,0.8833156228065491,1.0,0.0,3.0,1.0,0.0
18188220,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8405115008354187,0.4037765562534332,0.3662493824958801,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9542272090911864,0.5832558870315552,0.553403913974762,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8655065298080444,0.4428828060626983,0.3118107914924621,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.835159420967102,0.3958215713500976,0.377905786037445,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7025466561317444,0.230577290058136,1.055595874786377,284.91217041015625,284.95001220703125,302.4556579589844,293.57861328125,298.9017944335937,297.1903991699219,284.8999328613281,1.0,0.6107937693595886,0.4320732355117798,0.4320732355117798,1.0,1.0,-3.200068473815918,1.0384467840194702,2.161621570587158,0.3174938559532165,0.8640198111534119,0.8640198111534119,0.0,178.95677185058594,184.0,58936.609375,0.0,2843.490478515625,1.0,279.0115051269531,282.9779663085937,296.6163635253906,300.5827941894531,293.1499938964844,293.1499938964844,278.8500061035156,35224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075306057929992,1.0,0.0,0.0,3.579576253890991,3.579599618911743,8.54981180964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.2080078125,0.0,1450.528564453125,1895.4371337890625,0.0,3473.67236328125,0.887088418006897,1.0,0.0,3.0,1.0,0.0
18188280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8380091190338135,0.4028681218624115,0.3656860888004303,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9518505930900574,0.5836206674575806,0.5539979934692383,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8631594777107239,0.4425228238105774,0.3117386400699615,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.833128809928894,0.3956556022167206,0.3779569268226623,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7003147006034851,0.2301582843065261,1.0544837713241575,284.8713073730469,284.95001220703125,302.4481201171875,293.5704345703125,298.89434814453125,297.1858825683594,284.8743591308594,1.0,0.6115789413452148,0.4316290915012359,0.4316290915012359,1.0,1.0,-3.19874906539917,1.0368322134017944,2.161916971206665,0.3161599636077881,0.8114092350006104,0.8114092350006104,0.0,180.69448852539065,187.0,58265.3671875,0.0,2850.26025390625,1.0,278.9281616210937,282.9453430175781,296.6053771972656,300.509765625,293.1499938964844,293.1499938964844,279.1499938964844,41536.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114962220191956,1.0,0.0,0.0,3.4579532146453857,3.4579763412475586,7.978688927323674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.7431640625,0.0,1369.06591796875,1895.4371337890625,0.0,3510.484130859375,0.8619930148124695,1.0,0.0,3.0,1.0,0.0
18188340,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8356136083602905,0.4024378359317779,0.3651216030120849,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9495640397071838,0.5844196081161499,0.5545792579650879,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8609139919281006,0.4425543844699859,0.3116519749164581,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8311768770217896,0.3957765102386474,0.3779793679714203,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6981315016746521,0.2298987656831741,1.0532095432281494,284.9864196777344,284.95001220703125,302.4403991699219,293.5622253417969,298.8894348144531,297.1852111816406,284.9956359863281,1.0,0.6123144030570984,0.4311849772930145,0.4311849772930145,1.0,1.0,-3.1971547603607178,1.0351247787475586,2.162029981613159,0.3146567940711975,0.8800666928291321,0.8800666928291321,0.0,182.3624267578125,187.0,57760.21875,0.0,2856.0849609375,1.0,279.10162353515625,283.0737609863281,296.5235900878906,300.1898193359375,293.1499938964844,293.1499938964844,279.1499938964844,36030.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903884768486023,1.0,0.0,0.0,3.4514641761779785,3.451486349105835,7.948771667543042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8505.6689453125,0.0,1323.5147705078125,1895.4371337890625,0.0,3439.7685546875,0.8637021780014038,1.0,0.0,3.0,1.0,0.0
18188400,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8342130780220032,0.4024194180965423,0.3650133013725281,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9484269618988036,0.5856021046638489,0.5555999875068665,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8596733808517456,0.4429655969142914,0.3118702471256256,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8300904035568237,0.3961881995201111,0.3783072531223297,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6967759728431702,0.2298356592655182,1.0527912378311155,285.0190734863281,284.95001220703125,302.4324951171875,293.553955078125,298.88726806640625,297.1883544921875,285.0174560546875,1.0,0.6131753325462341,0.4307408332824707,0.4307408332824707,1.0,1.0,-3.1984002590179443,1.0344682931900024,2.1639318466186523,0.3135588467121124,0.9238615036010742,0.9238615036010742,0.0,183.585205078125,190.0,57929.6796875,0.0,2865.341064453125,1.0,279.1902160644531,283.1054382324219,296.51824951171875,300.23614501953125,293.1499938964844,293.1499938964844,278.8500061035156,32330.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998669981956482,1.0,0.0,0.0,3.538735866546631,3.538758039474488,8.355829663742043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9223.310546875,0.0,1386.250244140625,1895.4371337890625,0.0,3402.34423828125,0.8803308010101318,1.0,0.0,3.0,1.0,0.0
18188460,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8327816128730774,0.4020232260227203,0.3649114072322845,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9472309350967408,0.5864229202270508,0.5566232204437256,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8584160804748535,0.44307741522789,0.3121133744716644,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8289841413497925,0.3963702023029327,0.3786624073982239,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6954277157783508,0.2296547591686248,1.0525621175765991,284.9110107421875,284.95001220703125,302.4244384765625,293.5456848144531,298.8829650878906,297.1884460449219,284.8989562988281,1.0,0.6140922904014587,0.4302968084812164,0.4302968084812164,1.0,1.0,-3.199955463409424,1.0339170694351196,2.1660385131835938,0.3126030266284942,0.8617285490036011,0.8617285490036011,0.0,184.8756103515625,190.0,58723.6484375,0.0,2875.607666015625,1.0,279.0122375488281,282.9787902832031,296.58404541015625,300.5364074707031,293.1499938964844,293.1499938964844,278.8500061035156,35164.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074485301971436,1.0,0.0,0.0,3.5664570331573486,3.5664799213409424,8.487255058753362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.501953125,0.0,1436.0848388671875,1895.4371337890625,0.0,3472.91015625,0.8840402364730835,1.0,0.0,3.0,1.0,0.0
18188520,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.830403208732605,0.4011168777942657,0.3643456101417541,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.944875955581665,0.5867491960525513,0.5571804642677307,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8562169075012207,0.4427380263805389,0.3120542168617248,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8270462155342102,0.396192729473114,0.3787026107311249,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6932885646820068,0.2292446941137313,1.0514938831329346,284.8710327148437,284.95001220703125,302.41619873046875,293.537353515625,298.87518310546875,297.18377685546875,284.8739318847656,1.0,0.6148883104324341,0.4298527836799621,0.4298527836799621,1.0,1.0,-3.198644161224365,1.0323022603988647,2.166341781616211,0.3112578392028808,0.8095190525054932,0.8095190525054932,0.0,186.6370544433593,193.0,58047.24609375,0.0,2882.50927734375,1.0,278.9285888671875,282.94659423828125,296.5730285644531,300.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,41509.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114953875541688,1.0,0.0,0.0,3.444754123687744,3.444777250289917,7.917895459286228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.37109375,0.0,1355.4912109375,1895.4371337890625,0.0,3510.476318359375,0.8590335249900818,1.0,0.0,3.0,1.0,0.0
18188580,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8281325101852417,0.4006911218166351,0.3637856245040893,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9426313638687134,0.5875154137611389,0.5577292442321777,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8541259169578552,0.4427947103977203,0.3119841516017914,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8251878619194031,0.3963045179843902,0.378716230392456,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6912056803703308,0.2289937287569046,1.0502625703811646,284.98541259765625,284.95001220703125,302.4078369140625,293.5289611816406,298.8700866699219,297.18310546875,284.9945678710937,1.0,0.6156324744224548,0.4294087290763855,0.4294087290763855,1.0,1.0,-3.1970772743225098,1.0306023359298706,2.1664748191833496,0.3097467720508575,0.8774963021278381,0.8774963021278381,0.0,188.31930541992188,193.0,57558.84375,0.0,2888.45263671875,1.0,279.1011962890625,283.0741882324219,296.4908447265625,300.1444091796875,293.1499938964844,293.1499938964844,279.1499938964844,36007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039260745048524,1.0,0.0,0.0,3.4385979175567627,3.438620090484619,7.889620405876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8476.359375,0.0,1310.4993896484375,1895.4371337890625,0.0,3440.15283203125,0.8608314394950867,1.0,0.0,3.0,1.0,0.0
18188640,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8268048763275146,0.4006740152835846,0.3636800646781921,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.941520929336548,0.5886664986610413,0.5587204098701477,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8529840707778931,0.443231999874115,0.3122203946113586,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.82415372133255,0.3967072069644928,0.3790359497070312,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6899162530899048,0.2289375066757202,1.0498802661895752,285.0178527832031,284.95001220703125,302.3993225097656,293.5205078125,298.8677978515625,297.1863098144531,285.0162048339844,1.0,0.6164992451667786,0.4289647042751312,0.4289647042751312,1.0,1.0,-3.198345422744751,1.029948115348816,2.168397188186645,0.3086385130882263,0.9207452535629272,0.9207452535629272,0.0,189.5547637939453,196.0,57730.6953125,0.0,2897.838134765625,1.0,279.1902160644531,283.1058959960937,296.4849853515625,300.1899719238281,293.1499938964844,293.1499938964844,278.8500061035156,32310.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999108076095581,1.0,0.0,0.0,3.526211977005005,3.5262341499328613,8.29679095204483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.0263671875,0.0,1373.0916748046875,1895.4371337890625,0.0,3402.7529296875,0.8775199055671692,1.0,0.0,3.0,1.0,0.0
18188700,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8254474401473999,0.4002813994884491,0.3635799586772918,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.940359592437744,0.5894565582275391,0.5597147345542908,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8518319129943848,0.4433733522891998,0.3124828934669494,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8231031894683838,0.3968817889690399,0.3793835937976837,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6886389255523682,0.2287643402814865,1.0496846437454224,284.910400390625,284.95001220703125,302.3906555175781,293.5119934082031,298.86328125,297.1864013671875,284.8984375,1.0,0.6174200177192688,0.4285206794738769,0.4285206794738769,1.0,1.0,-3.199922561645508,1.0293983221054075,2.1705243587493896,0.3076721131801605,0.8586493730545044,0.8586493730545044,0.0,190.85476684570312,196.0,58513.98828125,0.0,2908.21826171875,1.0,279.0130615234375,282.9801330566406,296.55059814453125,300.48944091796875,293.1499938964844,293.1499938964844,278.8500061035156,35191.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075143933296204,1.0,0.0,0.0,3.55324935913086,3.553272485733032,8.424510724580614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.33203125,0.0,1422.2822265625,1895.4371337890625,0.0,3473.522216796875,0.8810945749282837,1.0,0.0,3.0,1.0,0.0
