time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8232120871543884,0.399415373802185,0.3630346357822418,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.938110053539276,0.5897799134254456,0.5602562427520752,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8498254418373108,0.4430920779705047,0.3124541044235229,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8212810754776001,0.3967178463935852,0.3794263899326324,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6866359114646912,0.2283757030963897,1.0486787557601929,284.879150390625,284.95001220703125,302.3818359375,293.50341796875,298.8555603027344,297.18194580078125,284.8843688964844,1.0,0.6182233691215515,0.4280893504619598,0.4280893504619598,1.0,1.0,-3.1987311840057373,1.0278550386428833,2.170876264572144,0.3063610792160034,0.8137500286102295,0.8137500286102295,0.0,192.6056060791016,184.0,57970.22265625,0.0,2915.298583984375,1.0,278.9284973144531,282.9589233398437,296.5391845703125,300.4118347167969,293.1499938964844,293.1499938964844,279.1499938964844,40860.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115143418312072,1.0,0.0,0.0,3.427042961120605,3.427065849304199,7.836685540496546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.0390625,0.0,1333.120849609375,1895.4371337890625,0.0,3510.65234375,0.8569968342781067,1.0,0.0,3.0,1.0,0.0
18188820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235959410667419,0.3989889025688171,0.3624008893966675,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9395570755004884,0.5905068516731262,0.5606891512870789,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8506161570549011,0.4431754946708679,0.3123421967029571,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8220577239990234,0.3968189358711242,0.3793437778949737,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6870479583740234,0.2281327545642852,1.0470436811447144,284.97967529296875,284.95001220703125,302.3729248046875,293.4947509765625,298.8502502441406,297.1812438964844,284.9892272949219,1.0,0.6171355247497559,0.4276580214500427,0.4276580214500427,1.0,1.0,-3.196288108825684,1.0258591175079346,2.170429229736328,0.3047862350940704,0.8723459839820862,0.8723459839820862,0.0,191.68234252929688,184.0,57337.75,0.0,2905.186279296875,1.0,279.0999450683594,283.0707092285156,296.4575500488281,300.0996398925781,293.1499938964844,293.1499938964844,279.1499938964844,36229.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040584564208984,1.0,0.0,0.0,3.426024436950684,3.426046371459961,7.832027790755092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.357421875,0.0,1299.5784912109375,1895.4371337890625,0.0,3441.384765625,0.8578064441680908,1.0,0.0,3.0,1.0,0.0
18188880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8262401223182678,0.3989818692207336,0.3621446192264557,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9440126419067384,0.5916275978088379,0.5614854693412781,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8537776470184326,0.4436483979225158,0.3124805986881256,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8249863386154175,0.3972182869911194,0.3794967830181122,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6894965171813965,0.2280913442373275,1.04596209526062,285.01495361328125,284.95001220703125,302.3638916015625,293.48602294921875,298.8477478027344,297.1844787597656,285.0126953125,1.0,0.6155076622962952,0.4272266924381256,0.4272266924381256,1.0,1.0,-3.1959829330444336,1.024652123451233,2.171330690383911,0.3034807443618774,0.91620272397995,0.91620272397995,0.0,188.9358367919922,172.0,57485.58203125,0.0,2889.584228515625,1.0,279.19024658203125,283.1047668457031,296.4505310058594,300.14215087890625,293.1499938964844,293.1499938964844,278.8500061035156,32395.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000059962272644,1.0,0.0,0.0,3.5137975215911865,3.513819694519043,8.23847415176715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.1787109375,0.0,1360.884521484375,1895.4371337890625,0.0,3403.640380859375,0.8746094107627869,1.0,0.0,3.0,1.0,0.0
18188940,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8298888802528381,0.3986283838748932,0.3618858456611633,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9497769474983216,0.5924078822135925,0.5622712969779968,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8580809235572815,0.4438490569591522,0.312635600566864,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8289249539375305,0.3974091410636902,0.3796602785587311,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6929323673248291,0.2279515117406845,1.044969916343689,284.9079284667969,284.95001220703125,302.354736328125,293.4772033691406,298.8432006835937,297.184814453125,284.89599609375,1.0,0.6134174466133118,0.4267953634262085,0.4267953634262085,1.0,1.0,-3.195810317993164,1.023485779762268,2.172324657440185,0.3022880554199219,0.8532650470733643,0.8532650470733643,0.0,185.33364868164065,172.0,58240.07421875,0.0,2869.586181640625,1.0,279.01397705078125,282.9808654785156,296.5154113769531,300.4381103515625,293.1499938964844,293.1499938964844,278.8500061035156,35364.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907551407814026,1.0,0.0,0.0,3.536698579788208,3.5367214679718018,8.346211757270794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.0830078125,0.0,1406.12353515625,1895.4371337890625,0.0,3473.8662109375,0.8774622082710266,1.0,0.0,3.0,1.0,0.0
18189000,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8334607481956482,0.3978029787540436,0.3611709475517273,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9554404616355896,0.5927149653434753,0.5625842213630676,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8624218106269836,0.4436264634132385,0.3124880790710449,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8328952789306641,0.397262841463089,0.3795028328895569,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6963919401168823,0.2276052981615066,1.0431078672409058,284.86871337890625,284.95001220703125,302.345458984375,293.4682922363281,298.8353576660156,297.1806335449219,284.87225341796875,1.0,0.6108266711235046,0.4263640344142914,0.4263640344142914,1.0,1.0,-3.192727565765381,1.021247386932373,2.171480178833008,0.300705224275589,0.8006604909896851,0.8006604909896851,0.0,181.5140838623047,160.0,57485.66796875,0.0,2842.411376953125,1.0,278.9295959472656,282.9504089355469,296.5036315917969,300.3629455566406,293.1499938964844,293.1499938964844,279.1499938964844,41951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115570187568665,1.0,0.0,0.0,3.406773567199707,3.406796455383301,7.744258709863061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.8974609375,0.0,1320.5946044921875,1895.4371337890625,0.0,3511.048095703125,0.8508028984069824,1.0,0.0,3.0,1.0,0.0
18189060,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.837881863117218,0.3974826335906982,0.3604702651500702,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9619874358177184,0.5934931039810181,0.5628934502601624,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8677108883857727,0.4438292384147644,0.3123347759246826,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8376936912536621,0.3974305391311645,0.37932088971138,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7005861401557922,0.2274390012025833,1.0410853624343872,284.983642578125,284.95001220703125,302.3360900878906,293.45928955078125,298.8305969238281,297.1806945800781,284.9920349121094,1.0,0.607904851436615,0.425985187292099,0.425985187292099,1.0,1.0,-3.189416885375977,1.0190613269805908,2.1703555583953857,0.2990884482860565,0.8691763877868652,0.8691763877868652,0.0,177.10743713378906,160.0,57029.60546875,0.0,2811.635009765625,1.0,279.0996398925781,283.0770874023437,296.4199523925781,300.04150390625,293.1499938964844,293.1499938964844,279.1499938964844,36026.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038124680519104,1.0,0.0,0.0,3.4038331508636475,3.4038548469543457,7.730895958957262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.896484375,0.0,1276.3372802734375,1895.4371337890625,0.0,3439.095703125,0.8530917763710022,1.0,0.0,3.0,1.0,0.0
18189120,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8440455794334412,0.3975540995597839,0.3602103888988495,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.970160186290741,0.594645619392395,0.5636382102966309,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8748654127120972,0.4444041848182678,0.3124827444553375,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8441303968429565,0.3978849649429321,0.3794388473033905,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7062451839447021,0.2274695336818695,1.0398907661437988,285.0128479003906,284.95001220703125,302.3266296386719,293.4501647949219,298.8285827636719,297.1845397949219,285.0098876953125,1.0,0.6048950552940369,0.4256063103675842,0.4256063103675842,1.0,1.0,-3.188878059387207,1.0179014205932615,2.1709766387939453,0.2978762984275818,0.9090639352798462,0.9090639352798462,0.0,171.89682006835938,148.0,57142.21875,0.0,2782.18994140625,1.0,279.19000244140625,283.1058959960937,296.4131164550781,300.0848083496094,293.1499938964844,293.1499938964844,278.8500061035156,32442.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996182680130005,1.0,0.0,0.0,3.492592096328736,3.4926140308380127,8.139337523971335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.373046875,0.0,1339.5257568359375,1895.4371337890625,0.0,3400.026123046875,0.8694713115692139,1.0,0.0,3.0,1.0,0.0
18189180,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.850960910320282,0.3972672522068023,0.3599456250667572,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9785622358322144,0.5954465270042419,0.5643744468688965,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8828537464141846,0.4446962177753448,0.3126503229141235,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8513502478599548,0.3981229662895202,0.3795772194862366,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7124201059341431,0.2273962646722793,1.038865327835083,284.90924072265625,284.95001220703125,302.31707763671875,293.44091796875,298.8244323730469,297.185302734375,284.8973388671875,1.0,0.6017796993255615,0.4252274334430694,0.4252274334430694,1.0,1.0,-3.188583374023437,1.0168230533599854,2.171760320663452,0.2967954576015472,0.8481097221374512,0.8481097221374512,0.0,166.48728942871094,148.0,57890.86328125,0.0,2752.159912109375,1.0,279.0154724121094,282.986572265625,296.47802734375,300.3780212402344,293.1499938964844,293.1499938964844,278.8500061035156,35418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070738554000854,1.0,0.0,0.0,3.5119757652282715,3.511998414993286,8.229933428083314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8987.4619140625,0.0,1380.7750244140625,1895.4371337890625,0.0,3469.42822265625,0.872003972530365,1.0,0.0,3.0,1.0,0.0
18189240,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8575803637504578,0.3965220153331756,0.3592467606067657,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9860576391220092,0.595785915851593,0.5646595358848572,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8905559182167053,0.4445759356021881,0.3125311732292175,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8584057688713074,0.3980318903923034,0.3794152438640594,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7180244326591492,0.227120891213417,1.0370606184005735,284.8741455078125,284.95001220703125,302.30743408203125,293.4315795898437,298.8170471191406,297.1816101074219,284.87762451171875,1.0,0.598430335521698,0.4248485565185547,0.4248485565185547,1.0,1.0,-3.1855835914611816,1.014750599861145,2.170832872390747,0.29535573720932,0.7992239594459534,0.7992239594459534,0.0,161.32769775390625,136.0,57158.0859375,0.0,2718.039794921875,1.0,278.9305725097656,282.9598388671875,296.4661865234375,300.3019714355469,293.1499938964844,293.1499938964844,279.1499938964844,41742.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91103196144104,1.0,0.0,0.0,3.3811724185943604,3.381195068359375,7.628303819728899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.9580078125,0.0,1293.9454345703125,1895.4371337890625,0.0,3506.17822265625,0.8456186652183533,1.0,0.0,3.0,1.0,0.0
18189300,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8651308417320251,0.3962567746639251,0.3585729002952575,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9936984777450562,0.5965785384178162,0.5649549961090088,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8991755247116089,0.4448628723621368,0.3124159872531891,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8663866519927979,0.3982403576374054,0.3792417347431183,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7240466475486755,0.2270138561725616,1.0351508855819702,284.9830627441406,284.95001220703125,302.2977294921875,293.422119140625,298.8124389648437,297.1820068359375,284.9916381835937,1.0,0.5949468016624451,0.4244696795940399,0.4244696795940399,1.0,1.0,-3.1824800968170166,1.0126495361328125,2.169830560684204,0.293781042098999,0.8642313480377197,0.8642313480377197,0.0,155.93197631835938,136.0,56700.6015625,0.0,2682.501953125,1.0,279.0989074707031,283.08038330078125,296.3828125,299.9841613769531,293.1499938964844,293.1499938964844,279.1499938964844,36050.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033313393592834,1.0,0.0,0.0,3.38016939163208,3.380190849304199,7.623777946719201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8359.1572265625,0.0,1253.530029296875,1895.4371337890625,0.0,3434.616943359375,0.847790539264679,1.0,0.0,3.0,1.0,0.0
18189360,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8736231327056885,0.3963331878185272,0.3583384752273559,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.5977724194526672,0.5626615285873413,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9088232517242432,0.4454778730869293,0.3126067519187927,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8752109408378601,0.3986983597278595,0.3793807923793793,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7305223941802979,0.2270724475383758,1.0341569185256958,285.006591796875,284.95001220703125,302.2879638671875,293.4125366210937,298.81024169921875,297.1858825683594,285.0032653808594,1.0,0.5913429856300354,0.4241229891777038,0.4241229891777038,1.0,1.0,-3.178773880004883,1.0103845596313477,2.1683895587921143,0.2924872934818268,0.898530900478363,0.898530900478363,0.0,150.58546447753906,124.0,56757.89453125,0.0,2645.986572265625,1.0,279.1908874511719,283.103759765625,296.3754272460937,300.028076171875,293.1499938964844,293.1499938964844,279.45001220703125,32814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992031812667847,1.0,0.0,0.0,3.4714505672454834,3.4714722633361816,8.041096180022578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.0400390625,0.0,1320.781005859375,1895.4371337890625,0.0,3396.156005859375,0.8639747500419617,1.0,0.0,3.0,1.0,0.0
18189420,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8796865940093994,0.3962173461914062,0.3581703007221222,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.5996487140655518,0.551171064376831,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9162587523460388,0.4459505081176758,0.3128696978092193,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8816162943840027,0.399038702249527,0.379605621099472,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7351176142692566,0.2270671427249908,1.033588171005249,285.0343933105469,284.95001220703125,302.27813720703125,293.40283203125,298.8086242675781,297.1917724609375,285.0438232421875,1.0,0.5870679616928101,0.4237762987613678,0.4237762987613678,1.0,1.0,-3.1645569801330566,1.0042885541915894,2.1602683067321777,0.2895630598068237,0.933738887310028,0.933738887310028,0.0,146.53025817871094,124.0,55899.2421875,0.0,2596.01806640625,1.0,279.395751953125,283.1607971191406,296.3464660644531,299.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,32731.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927735686302185,1.0,0.0,0.0,3.5214290618896484,3.521451234817505,8.274298579635797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.154296875,0.0,1371.1820068359375,1895.4371337890625,0.0,3336.1357421875,0.8756051063537598,1.0,0.0,3.0,1.0,0.0
18189480,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8867018222808838,0.396315723657608,0.3580479919910431,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.6027558445930481,0.5383073091506958,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.925017237663269,0.446631520986557,0.3131779730319977,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8889744281768799,0.3995368480682373,0.3798701167106628,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7404342889785767,0.2271752208471298,1.0331605672836304,285.0563049316406,284.95001220703125,302.26824951171875,293.3929748535156,298.81158447265625,297.2044982910156,285.0526733398437,1.0,0.5824404358863831,0.4234296083450317,0.4234296083450317,1.0,1.0,-3.149119138717652,0.9977535605430604,2.1513655185699463,0.2863809168338775,0.9852872490882874,0.9852872490882874,0.0,142.13873291015625,112.0,55950.7890625,0.0,2542.202392578125,1.0,279.4882507324219,283.1837463378906,296.36236572265625,299.9423522949219,293.1499938964844,293.1499938964844,279.1499938964844,30396.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906047940254211,1.0,0.0,0.0,3.623857498168945,3.62388014793396,8.762651191318582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8933.69140625,0.0,1462.6539306640625,1895.4371337890625,0.0,3315.86328125,0.8982892632484436,1.0,0.0,3.0,1.0,0.0
18189540,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8943849205970764,0.3959479331970215,0.3578287065029144,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6062674522399902,0.5246133208274841,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9346343278884888,0.4469166994094848,0.3134329915046692,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8970402479171753,0.3997279107570648,0.3800761997699737,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7463502883911133,0.2271282374858856,1.0326733589172363,284.9131164550781,284.95001220703125,302.25830078125,293.3829650878906,298.8144836425781,297.2174377441406,284.8973999023437,1.0,0.5774977803230286,0.4230829179286957,0.4230829179286957,1.0,1.0,-3.132364749908448,0.990735411643982,2.141629219055176,0.2830480933189392,0.9069522619247437,0.9069522619247437,0.0,137.55384826660156,112.0,56721.1796875,0.0,2485.31884765625,1.0,279.3048400878906,283.0238342285156,296.4353942871094,300.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,33457.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001287817955017,1.0,0.0,0.0,3.679880619049072,3.6799044609069824,9.035677521751496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.8955078125,0.0,1547.4859619140625,1895.4371337890625,0.0,3404.78466796875,0.908412218093872,1.0,0.0,3.0,1.0,0.0
18189600,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9017238020896912,0.3949688673019409,0.3570340573787689,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9990000128746032,0.6098148226737976,0.511146605014801,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9438299536705016,0.4466379284858703,0.3132926225662231,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9049479961395264,0.3994694948196411,0.3798635900020599,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7522087097167969,0.2268136441707611,1.0310804843902588,284.83837890625,284.95001220703125,302.2483215332031,293.3728332519531,298.8150634765625,297.227294921875,284.83941650390625,1.0,0.5721911787986755,0.422736257314682,0.422736257314682,1.0,1.0,-3.112884998321533,0.9827189445495604,2.1301660537719727,0.2793430685997009,0.8261189460754395,0.8261189460754395,0.0,133.0249786376953,115.0,55966.5078125,0.0,2424.15185546875,1.0,279.2239074707031,282.9658508300781,296.4201965332031,300.18035888671875,293.1499938964844,293.1499938964844,279.45001220703125,40984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052904844284058,1.0,0.0,0.0,3.5680058002471924,3.5680298805236816,8.494628787047986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8033.52734375,0.0,1480.3018798828125,1895.4371337890625,0.0,3452.84765625,0.8852121829986572,1.0,0.0,3.0,1.0,0.0
18189660,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9067432880401612,0.3945100605487823,0.356253981590271,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.6140241622924805,0.5020082592964172,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9500388503074646,0.446787565946579,0.3131422698497772,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9106918573379515,0.3995241820812225,0.379634827375412,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7562448382377625,0.2266820967197418,1.0295088291168213,284.96014404296875,284.95001220703125,302.2383117675781,293.362548828125,298.82061767578125,297.2421875,284.9711608886719,1.0,0.5687646865844727,0.4226773977279663,0.4226773977279663,1.0,1.0,-3.098594665527344,0.9773091077804564,2.1212854385375977,0.2767784297466278,0.8871798515319824,0.8871798515319824,0.0,129.94973754882812,115.0,55046.5859375,0.0,2381.0537109375,1.0,279.4053649902344,283.1102600097656,296.32550048828125,299.8319702148437,293.1499938964844,293.1499938964844,279.45001220703125,36975.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973455429077148,1.0,0.0,0.0,3.523648977279663,3.523672103881836,8.284734462904453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.1650390625,0.0,1404.1370849609375,1895.4371337890625,0.0,3378.828369140625,0.8803959488868713,1.0,0.0,3.0,1.0,0.0
18189720,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9117006659507751,0.3946006000041961,0.3560733497142792,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6186190247535706,0.4943587183952331,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.955645740032196,0.4474493563175201,0.3134035766124725,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9161601066589355,0.3999705910682678,0.3798303604125976,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.759986937046051,0.2268092334270477,1.0292229652404783,284.9960327148437,284.95001220703125,302.2282409667969,293.3520812988281,298.8293762207031,297.2610778808594,284.9941711425781,1.0,0.5661978125572205,0.422618567943573,0.422618567943573,1.0,1.0,-3.0893771648406982,0.9737949371337892,2.115582227706909,0.2751111090183258,0.9254181981086732,0.9254181981086732,0.0,127.5271224975586,133.0,55049.64453125,0.0,2351.133544921875,1.0,279.4896240234375,283.1439208984375,296.31201171875,299.8605651855469,293.1499938964844,293.1499938964844,279.1499938964844,33253.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925349712371826,1.0,0.0,0.0,3.6024773120880127,3.602500438690185,8.659559398438432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8813.888671875,0.0,1460.65771484375,1895.4371337890625,0.0,3333.906494140625,0.8944178223609924,1.0,0.0,3.0,1.0,0.0
18189780,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.912208616733551,0.394394963979721,0.356045126914978,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6226263642311096,0.4935846924781799,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.956614077091217,0.4478872418403625,0.3138012886047363,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.917039692401886,0.4002513885498047,0.3801876008510589,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7604916095733643,0.2268741428852081,1.0296863317489624,284.899658203125,284.95001220703125,302.2182006835937,293.3414611816406,298.8358459472656,297.27557373046875,284.8875427246094,1.0,0.5665605664253235,0.4225597083568573,0.4225597083568573,1.0,1.0,-3.0898525714874268,0.9738473892211914,2.116005182266236,0.2746722996234894,0.8655950427055359,0.8655950427055359,0.0,127.32170867919922,133.0,55825.359375,0.0,2350.950439453125,1.0,279.3079833984375,283.0281677246094,296.37567138671875,300.14422607421875,293.1499938964844,293.1499938964844,279.1499938964844,35810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996773958206177,1.0,0.0,0.0,3.615622520446777,3.615646123886109,8.722870461497223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8686.798828125,0.0,1493.851318359375,1895.4371337890625,0.0,3400.5771484375,0.8955574631690979,1.0,0.0,3.0,1.0,0.0
18189840,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9083997011184692,0.3937400579452514,0.3556607663631439,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6253436207771301,0.4986550211906433,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9532915949821472,0.4479239284992218,0.3139716982841491,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9136010408401488,0.4002153873443603,0.3803220689296722,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7579505443572998,0.226743996143341,1.0297126770019531,284.8703918457031,284.95001220703125,302.2080993652344,293.3306579589844,298.8362731933594,297.2805480957031,284.8749694824219,1.0,0.5684964060783386,0.422500878572464,0.422500878572464,1.0,1.0,-3.095874547958374,0.9759200811386108,2.1199545860290527,0.2752026915550232,0.8180936574935913,0.8180936574935913,0.0,128.90048217773438,151.0,55335.9453125,0.0,2370.4736328125,1.0,279.22613525390625,283.0072021484375,296.3631896972656,300.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,41611.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034623503684998,1.0,0.0,0.0,3.4879260063171387,3.48794937133789,8.117602874335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7962.787109375,0.0,1400.3385009765625,1895.4371337890625,0.0,3435.836669921875,0.8695882558822632,1.0,0.0,3.0,1.0,0.0
18189900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9024758338928224,0.393559992313385,0.3553474545478821,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6274091005325317,0.5074990391731262,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9473848342895508,0.448375403881073,0.3141872882843017,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9078177809715272,0.40048348903656,0.3805003464221954,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.753656268119812,0.2267631739377975,1.0298367738723757,284.9922180175781,284.95001220703125,302.197998046875,293.3197021484375,298.8354187011719,297.28302001953125,285.00311279296875,1.0,0.5717818140983582,0.4224420189857483,0.4224420189857483,1.0,1.0,-3.106740951538086,0.979767680168152,2.126973390579224,0.2764056026935577,0.8912003040313721,0.8912003040313721,0.0,131.7096405029297,151.0,54960.359375,0.0,2405.66796875,1.0,279.4007568359375,283.138427734375,296.2789306640625,299.7604064941406,293.1499938964844,293.1499938964844,279.45001220703125,35950.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956425786018372,1.0,0.0,0.0,3.487354516983032,3.487377166748047,8.114943739201408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8122.712890625,0.0,1359.2774658203125,1895.4371337890625,0.0,3362.933837890625,0.8717663884162903,1.0,0.0,3.0,1.0,0.0
18189960,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.895961344242096,0.3937931358814239,0.3555231392383575,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.6289111375808716,0.5185679793357849,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9403338432312012,0.4492310881614685,0.3147535026073456,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9014057517051696,0.4010595381259918,0.381041556596756,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7487068176269531,0.2269538342952728,1.0309408903121948,285.0421447753906,284.95001220703125,302.1879272460937,293.3085327148437,298.8329772949219,297.2837829589844,285.0419006347656,1.0,0.5762567520141602,0.4221575260162353,0.4221575260162353,1.0,1.0,-3.122908115386963,0.985011875629425,2.1378962993621826,0.2778420448303222,0.9502590894699096,0.9502590894699096,0.0,135.39537048339844,169.0,55310.9765625,0.0,2455.8251953125,1.0,279.490234375,283.1813659667969,296.2733154296875,299.8158874511719,293.1499938964844,293.1499938964844,279.1499938964844,31822.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918625116348267,1.0,0.0,0.0,3.583998918533325,3.58402156829834,8.570951308684016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.212890625,0.0,1430.283203125,1895.4371337890625,0.0,3327.62109375,0.8907206654548645,1.0,0.0,3.0,1.0,0.0
18190020,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8882685303688049,0.3936747610569,0.3557603657245636,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9990000128746032,0.6292815208435059,0.5321176648139954,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9317484498023988,0.4498126804828644,0.3153933584690094,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8939545154571533,0.4014241695404053,0.3816657960414886,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7429277896881104,0.2270096242427826,1.0323023796081543,284.9366760253906,284.95001220703125,302.1778259277344,293.2972106933594,298.8255615234375,297.2771301269531,284.9240417480469,1.0,0.5816903710365295,0.4218730330467224,0.4218730330467224,1.0,1.0,-3.142634868621826,0.991503119468689,2.151131629943848,0.2798019349575043,0.8986546993255615,0.8986546993255615,0.0,140.00448608398438,169.0,56497.03515625,0.0,2518.2783203125,1.0,279.3075866699219,283.0481872558594,296.3447570800781,300.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33813.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007740020751952,1.0,0.0,0.0,3.641191720962525,3.641215085983277,8.846681112117949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.6259765625,0.0,1507.072998046875,1895.4371337890625,0.0,3410.798095703125,0.9002655744552612,1.0,0.0,3.0,1.0,0.0
18190080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8788298964500427,0.3929962813854217,0.3555283844470978,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.6282384395599365,0.5486755967140198,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.92107754945755,0.4498886466026306,0.3157236576080322,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8848559856414795,0.4013852179050445,0.3819697797298431,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7359603643417358,0.2267843037843704,1.0327270030975342,284.8941345214844,284.95001220703125,302.1677551269531,293.2856750488281,298.8116149902344,297.26080322265625,284.8973999023437,1.0,0.5878147482872009,0.4215885102748871,0.4215885102748871,1.0,1.0,-3.163534641265869,0.9984034299850464,2.1651313304901123,0.2819589674472809,0.852741003036499,0.852741003036499,0.0,145.6486053466797,172.0,56493.87890625,0.0,2589.350830078125,1.0,279.2249755859375,283.0088806152344,296.3361511230469,300.0917663574219,293.1499938964844,293.1499938964844,279.45001220703125,38708.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066149592399596,1.0,0.0,0.0,3.562942743301392,3.5629665851593018,8.470537977700587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.74169921875,0.0,1458.2364501953125,1895.4371337890625,0.0,3465.16259765625,0.8855335712432861,1.0,0.0,3.0,1.0,0.0
18190140,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8714253902435303,0.3926689326763153,0.3551948368549347,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6268110871315002,0.5620468258857727,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9128984212875366,0.4502612054347992,0.3159694671630859,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8777745366096497,0.4015481770038605,0.3821578323841095,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7304655313491821,0.226617231965065,1.0325136184692385,284.9986877441406,284.95001220703125,302.1576843261719,293.2739562988281,298.79718017578125,297.2442321777344,285.0100402832031,1.0,0.5923333168029785,0.4213040173053741,0.4213040173053741,1.0,1.0,-3.179490089416504,1.003473162651062,2.1760168075561523,0.2835890352725982,0.91751629114151,0.91751629114151,0.0,150.28924560546875,172.0,56002.2109375,0.0,2645.990234375,1.0,279.4040222167969,283.1249694824219,296.2525634765625,299.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,35208.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008613228797911,1.0,0.0,0.0,3.5690248012542725,3.5690479278564453,8.499482078150322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.53515625,0.0,1439.1390380859375,1895.4371337890625,0.0,3411.612060546875,0.8889488577842712,1.0,0.0,3.0,1.0,0.0
18190200,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8660016655921936,0.3928019106388092,0.3552705943584442,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.6256797313690186,0.57274329662323,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9071272015571594,0.4510731995105743,0.3165006637573242,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8725500106811523,0.4020375907421112,0.3826183080673218,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7262975573539734,0.2266225665807724,1.0328212976455688,285.0449523925781,284.95001220703125,302.14764404296875,293.26202392578125,298.7858581542969,297.2323608398437,285.04376220703125,1.0,0.5963909029960632,0.4210194945335388,0.4210194945335388,1.0,1.0,-3.1940057277679443,1.0080184936523438,2.1859872341156006,0.2848613262176513,0.9771504998207092,0.9771504998207092,0.0,154.13917541503906,175.0,56307.375,0.0,2695.965576171875,1.0,279.4894714355469,283.1636962890625,296.24285888671875,299.8544921875,293.1499938964844,293.1499938964844,279.1499938964844,31665.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984655141830444,1.0,0.0,0.0,3.6661317348480233,3.6661550998687744,8.968285101218498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.615234375,0.0,1518.61328125,1895.4371337890625,0.0,3389.276611328125,0.9083871245384216,1.0,0.0,3.0,1.0,0.0
18190260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8614275455474854,0.3925777077674866,0.3553786873817444,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.624235212802887,0.5821319222450256,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9025267958641052,0.4515984952449798,0.3170781433582306,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.86817866563797,0.402304470539093,0.3831184506416321,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7227209210395813,0.226497620344162,1.033185362815857,284.9320983886719,284.95001220703125,302.1376342773437,293.2498779296875,298.7716064453125,297.2187194824219,284.91876220703125,1.0,0.6000285744667053,0.4203121662139892,0.4203121662139892,1.0,1.0,-3.207162618637085,1.0110214948654177,2.196141004562378,0.2849422991275787,0.9207027554512024,0.9207027554512024,0.0,157.5907440185547,175.0,57452.0078125,0.0,2741.42529296875,1.0,279.3026123046875,283.025390625,296.3067321777344,300.1673889160156,293.1499938964844,293.1499938964844,279.1499938964844,33697.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079902768135072,1.0,0.0,0.0,3.720892190933228,3.720916509628296,9.238202096639724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8859.0068359375,0.0,1595.91796875,1895.4371337890625,0.0,3477.943359375,0.9181683659553528,1.0,0.0,3.0,1.0,0.0
18190320,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8561657667160034,0.3917848169803619,0.354993611574173,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990027546882628,0.6222043037414551,0.5901156067848206,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8973321318626404,0.4516026079654693,0.3173207640647888,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8632247447967529,0.4021552205085754,0.3832666873931885,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7185982465744019,0.2261055260896682,1.0325511693954468,284.8787841796875,284.95001220703125,302.1276550292969,293.2375183105469,298.7538146972656,297.2005310058594,284.8809509277344,1.0,0.6031517386436462,0.4196048080921173,0.4196048080921173,1.0,1.0,-3.216039657592773,1.0123707056045532,2.2036690711975098,0.2845320105552673,0.8642150163650513,0.8642150163650513,0.0,161.21563720703125,178.0,57304.51171875,0.0,2779.386474609375,1.0,279.2224426269531,282.979248046875,296.2909240722656,300.1044616699219,293.1499938964844,293.1499938964844,279.45001220703125,38782.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137868881225586,1.0,0.0,0.0,3.6415205001831055,3.641544818878174,8.848278980622126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8141.9150390625,0.0,1544.523193359375,1895.4371337890625,0.0,3531.7138671875,0.9031009078025818,1.0,0.0,3.0,1.0,0.0
18190380,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.849079430103302,0.3913305401802063,0.3545779585838318,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.992617666721344,0.6210408210754395,0.5890569686889648,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8900263905525208,0.4518892765045166,0.3175326883792877,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.85637366771698,0.402195006608963,0.3833725154399872,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7127243876457214,0.2257853150367736,1.0317482948303225,284.9775390625,284.95001220703125,302.11773681640625,293.2249450683594,298.7396850585937,297.1888122558594,284.9883728027344,1.0,0.6053519248962402,0.4188974499702453,0.4188974499702453,1.0,1.0,-3.21368145942688,1.0096508264541626,2.204030513763428,0.2824181914329529,0.9183576107025146,0.9183576107025146,0.0,165.82952880859375,178.0,56429.18359375,0.0,2799.876953125,1.0,279.40625,283.0972900390625,296.2010498046875,299.7854919433594,293.1499938964844,293.1499938964844,279.45001220703125,36105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075080752372742,1.0,0.0,0.0,3.62563705444336,3.6256608963012695,8.771259558670863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.876953125,0.0,1507.018310546875,1895.4371337890625,0.0,3473.463623046875,0.9019557237625122,1.0,0.0,3.0,1.0,0.0
18190440,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8445648550987244,0.3913823068141937,0.3545682728290558,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9881002306938172,0.6210896968841553,0.5887366533279419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8854321241378784,0.452641874551773,0.3180203437805176,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.852017343044281,0.4026003777980804,0.3837430775165558,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7086403369903564,0.2256960272789001,1.0315282344818115,285.0188903808594,284.95001220703125,302.1078491210937,293.212158203125,298.7322692871094,297.18658447265625,285.01739501953125,1.0,0.6072567105293274,0.4181900918483734,0.4181900918483734,1.0,1.0,-3.2140438556671143,1.0079270601272583,2.2061166763305664,0.2804901301860809,0.9668065905570984,0.9668065905570984,0.0,169.1748046875,181.0,56485.61328125,0.0,2818.98828125,1.0,279.4896850585937,283.1353759765625,296.1860656738281,299.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,32738.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041863083839417,1.0,0.0,0.0,3.7053065299987793,3.705330610275269,9.160972922472864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8963.0576171875,0.0,1570.8048095703125,1895.4371337890625,0.0,3442.574462890625,0.9174392819404602,1.0,0.0,3.0,1.0,0.0
18190500,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8411462903022766,0.3911194801330566,0.3546142876148224,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9846593737602234,0.6211929321289062,0.5889635682106018,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8820399045944214,0.4531311690807342,0.3185573518276214,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8487786650657654,0.4028159976005554,0.3841714262962341,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7054328322410583,0.2255247831344604,1.0315382480621338,284.9089050292969,284.95001220703125,302.0980224609375,293.1991271972656,298.724609375,297.1839599609375,284.89599609375,1.0,0.6089544892311096,0.4174827635288238,0.4174827635288238,1.0,1.0,-3.215547561645508,1.0066035985946655,2.2089438438415527,0.2788328826427459,0.90409117937088,0.90409117937088,0.0,171.90733337402344,181.0,57396.5234375,0.0,2837.0908203125,1.0,279.3011169433594,283.0038146972656,296.245361328125,300.1123352050781,293.1499938964844,293.1499938964844,279.1499938964844,34945.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912456512451172,1.0,0.0,0.0,3.7360970973968506,3.736121654510498,9.313857276538328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8834.85546875,0.0,1623.0059814453125,1895.4371337890625,0.0,3519.386962890625,0.92223060131073,1.0,0.0,3.0,1.0,0.0
18190560,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8373264670372009,0.3903502225875854,0.3542090058326721,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.980873167514801,0.6209685206413269,0.5889673829078674,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8782638311386108,0.4531641006469726,0.3187864124774933,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8452438712120056,0.4026637971401214,0.3842787742614746,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7019283175468445,0.2251343876123428,1.030726432800293,284.86407470703125,284.95001220703125,302.0882873535156,293.18585205078125,298.7153015136719,297.1776123046875,284.8663635253906,1.0,0.6103365421295166,0.4170686900615692,0.4170686900615692,1.0,1.0,-3.2144992351531982,1.005077600479126,2.2094216346740723,0.277598112821579,0.8475945591926575,0.8475945591926575,0.0,174.69085693359375,184.0,56963.86328125,0.0,2850.197265625,1.0,279.2216796875,282.968505859375,296.22686767578125,300.0294494628906,293.1499938964844,293.1499938964844,279.45001220703125,40351.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168521761894226,1.0,0.0,0.0,3.6284372806549072,3.628461837768554,8.784812735029845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8091.66259765625,0.0,1541.67919921875,1895.4371337890625,0.0,3560.080322265625,0.9005874991416931,1.0,0.0,3.0,1.0,0.0
