time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8339823484420776,0.3900061547756195,0.3537667393684387,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.977529227733612,0.6212683916091919,0.5890628099441528,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8750141859054565,0.4535641074180603,0.3189822435379028,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8421849608421326,0.4027799963951111,0.384329617023468,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6988095641136169,0.2248861193656921,1.0296756029129028,284.9765014648437,284.95001220703125,302.0785827636719,293.1723327636719,298.70916748046875,297.17559814453125,284.98736572265625,1.0,0.6115149855613708,0.4166546165943146,0.4166546165943146,1.0,1.0,-3.2131106853485107,1.0034860372543335,2.209624767303467,0.2762534916400909,0.9086289405822754,0.9086289405822754,0.0,177.1390380859375,184.0,56120.6328125,0.0,2860.75927734375,1.0,279.4052734375,283.0991516113281,296.13592529296875,299.69989013671875,293.1499938964844,293.1499938964844,279.45001220703125,36634.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092896580696106,1.0,0.0,0.0,3.60306978225708,3.6030936241149902,8.662408390591736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.9560546875,0.0,1486.2635498046875,1895.4371337890625,0.0,3490.010498046875,0.8976805210113525,1.0,0.0,3.0,1.0,0.0
18190680,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8320416212081909,0.3901797533035278,0.3538038730621338,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.975590705871582,0.6221300363540649,0.5897268652915955,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8732561469078064,0.4544256329536438,0.319502592086792,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8404390215873718,0.4032796919345855,0.3847193419933319,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6968873739242554,0.2248756885528564,1.0294959545135498,285.0169982910156,284.95001220703125,302.0689697265625,293.1585693359375,298.7068176269531,297.1788330078125,285.01531982421875,1.0,0.6127210259437561,0.4162405431270599,0.4162405431270599,1.0,1.0,-3.2148256301879883,1.0030136108398438,2.2118120193481445,0.2753134667873382,0.9561331272125244,0.9561331272125244,0.0,178.88626098632812,187.0,56184.6953125,0.0,2873.912841796875,1.0,279.4896545410156,283.1352844238281,296.1234130859375,299.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,32972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052148461341858,1.0,0.0,0.0,3.685968160629273,3.685991764068604,9.06559705526888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.7783203125,0.0,1550.6795654296875,1895.4371337890625,0.0,3452.144287109375,0.9129109978675842,1.0,0.0,3.0,1.0,0.0
18190740,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8303767442703247,0.3900345265865326,0.3539105355739593,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.973928153514862,0.6226734519004822,0.5904842615127563,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8717972040176392,0.4550040960311889,0.3200719952583313,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8389779329299927,0.4035874605178833,0.3851872980594635,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6952479481697083,0.224774420261383,1.029616117477417,284.912109375,284.95001220703125,302.0594482421875,293.1445617675781,298.70269775390625,297.17938232421875,284.8994445800781,1.0,0.6139289140701294,0.4158264696598053,0.4158264696598053,1.0,1.0,-3.217259407043457,1.0027897357940674,2.2144696712493896,0.2745859622955322,0.8969846963882446,0.8969846963882446,0.0,180.5057373046875,187.0,57107.8984375,0.0,2887.867431640625,1.0,279.3023986816406,283.0088806152344,296.18536376953125,300.03131103515625,293.1499938964844,293.1499938964844,279.1499938964844,35086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131262898445128,1.0,0.0,0.0,3.713391065597534,3.7134156227111816,9.20099239465344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8788.791015625,0.0,1597.8878173828125,1895.4371337890625,0.0,3525.593994140625,0.9172237515449524,1.0,0.0,3.0,1.0,0.0
18190800,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8278562426567078,0.3893576264381408,0.3535698056221008,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9713435769081116,0.6226714849472046,0.5907635688781738,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8694530725479126,0.4551035463809967,0.3203315436840057,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8367655873298645,0.4035156965255737,0.3853443562984466,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6929059028625488,0.2244405448436737,1.0289387702941897,284.86541748046875,284.95001220703125,302.04998779296875,293.1302795410156,298.695068359375,297.1750793457031,284.868408203125,1.0,0.6149698495864868,0.415412425994873,0.415412425994873,1.0,1.0,-3.216878890991211,1.0015475749969482,2.215331077575684,0.2735238969326019,0.8394393920898438,0.8394393920898438,0.0,182.5083770751953,190.0,56634.828125,0.0,2898.06982421875,1.0,279.222900390625,282.9716796875,296.1688537597656,299.9533996582031,293.1499938964844,293.1499938964844,279.45001220703125,40849.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174884557724,1.0,0.0,0.0,3.603078365325928,3.603102922439575,8.662449886287504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8045.953125,0.0,1517.406494140625,1895.4371337890625,0.0,3565.96240234375,0.8945695161819458,1.0,0.0,3.0,1.0,0.0
18190860,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.828798770904541,0.3915085792541504,0.3542644679546356,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.972591996192932,0.6255298852920532,0.5921311974525452,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8709251880645752,0.4580140113830566,0.3214021921157837,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8380705118179321,0.4061920344829559,0.386606216430664,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6944631934165955,0.2268164902925491,1.0336886644363403,284.9915466308594,284.95001220703125,302.04052734375,293.1157531738281,298.7076110839844,297.1982421875,285.00347900390625,1.0,0.6165294647216797,0.4150619208812713,0.4150619208812713,1.0,1.0,-3.227824449539185,1.0045757293701172,2.2232487201690674,0.2735369801521301,0.9126656651496888,0.9126656651496888,0.0,182.54806518554688,190.0,56075.62109375,0.0,2921.234130859375,1.0,279.4044494628906,283.11138916015625,296.0786437988281,299.6294860839844,293.1499938964844,293.1499938964844,279.45001220703125,36193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099313020706176,1.0,0.0,0.0,3.5866858959198,3.586709499359131,8.583808153161954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.8515625,0.0,1465.2884521484375,1895.4371337890625,0.0,3495.966064453125,0.8940836191177368,1.0,0.0,3.0,1.0,0.0
18190920,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8320793509483337,0.3934445977210998,0.355989545583725,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.976282835006714,0.6282716989517212,0.5946459174156189,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8749459981918335,0.4607383012771606,0.3232744038105011,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8417115211486816,0.408647209405899,0.3888988494873047,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.698665976524353,0.2289455085992813,1.043167233467102,285.0489196777344,284.95001220703125,302.03094482421875,293.1010131835937,298.7193908691406,297.2196350097656,285.0486755371094,1.0,0.6188651919364929,0.414711445569992,0.414711445569992,1.0,1.0,-3.249325752258301,1.0113554000854492,2.237970352172852,0.2755155563354492,0.9791650772094728,0.9791650772094728,0.0,181.67247009277344,193.0,56514.96484375,0.0,2961.75390625,1.0,279.489501953125,283.1571960449219,296.0694885253906,299.6873474121094,293.1499938964844,293.1499938964844,279.1499938964844,31996.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064225554466248,1.0,0.0,0.0,3.684924840927124,3.684948444366455,9.060465799848316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.2060546875,0.0,1542.127685546875,1895.4371337890625,0.0,3463.37451171875,0.912873148918152,1.0,0.0,3.0,1.0,0.0
18190980,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8337191939353943,0.3945206701755523,0.3573414981365204,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9781363010406494,0.6301890015602112,0.5968359112739563,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8771824836730957,0.4626831412315368,0.3248971700668335,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8437476754188538,0.410421073436737,0.3908856809139251,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7012541890144348,0.2305349707603454,1.0514451265335083,284.9463806152344,284.95001220703125,302.021240234375,293.08599853515625,298.72467041015625,297.23199462890625,284.9338073730469,1.0,0.621386706829071,0.4143609702587127,0.4143609702587127,1.0,1.0,-3.2678914070129395,1.0170533657073977,2.250838041305542,0.2772471010684967,0.9328293800354004,0.9328293800354004,0.0,181.90444946289065,193.0,57828.8203125,0.0,3002.605712890625,1.0,279.3013916015625,283.0250549316406,296.1368408203125,300.0113525390625,293.1499938964844,293.1499938964844,279.1499938964844,33552.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156537652015686,1.0,0.0,0.0,3.7440826892852783,3.744107246398926,9.35371531340934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.345703125,0.0,1621.599609375,1895.4371337890625,0.0,3548.99609375,0.9234888553619384,1.0,0.0,3.0,1.0,0.0
18191040,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8330020308494568,0.3947035372257232,0.3578832447528839,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9775322675704956,0.631184995174408,0.5981763005256653,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.87686687707901,0.4637874662876129,0.3259434998035431,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8435021042823792,0.4114476442337036,0.3922010958194732,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7015748023986816,0.23153056204319,1.0573161840438845,284.8958740234375,284.95001220703125,302.01141357421875,293.07080078125,298.72296142578125,297.2348327636719,284.89813232421875,1.0,0.6237481236457825,0.4140104651451111,0.4140104651451111,1.0,1.0,-3.280068635940552,1.0204501152038574,2.2596185207366943,0.2781347334384918,0.8836396932601929,0.8836396932601929,0.0,183.403549194336,196.0,57907.49609375,0.0,3037.15673828125,1.0,279.2215881347656,282.9779968261719,296.1241149902344,299.9619140625,293.1499938964844,293.1499938964844,279.45001220703125,37789.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921750545501709,1.0,0.0,0.0,3.6814193725585938,3.681443929672241,9.043235991157416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8167.68212890625,0.0,1581.9083251953125,1895.4371337890625,0.0,3605.3046875,0.9123538732528688,1.0,0.0,3.0,1.0,0.0
18191100,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8314310312271118,0.3950376510620117,0.3581315875053406,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9760136008262634,0.6323202848434448,0.5991889238357544,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8756027817726135,0.464992493391037,0.3267593681812286,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8423676490783691,0.4124611020088196,0.3931877017021179,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.700907289981842,0.2323769032955169,1.06162691116333,284.9949645996094,284.95001220703125,302.00146484375,293.05535888671875,298.7212829589844,297.2380065917969,285.0063171386719,1.0,0.6259310841560364,0.4136599898338318,0.4136599898338318,1.0,1.0,-3.288937568664551,1.0226659774780271,2.2662715911865234,0.27842977643013,0.9429916143417358,0.9429916143417358,0.0,185.33087158203125,196.0,57208.6953125,0.0,3067.16552734375,1.0,279.40789794921875,283.0926208496094,296.0365905761719,299.6590270996094,293.1499938964844,293.1499938964844,279.45001220703125,35388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162524938583374,1.0,0.0,0.0,3.681856632232666,3.6818809509277344,9.045384672390356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8311.5224609375,0.0,1564.2864990234375,1895.4371337890625,0.0,3554.534423828125,0.9140250086784364,1.0,0.0,3.0,1.0,0.0
18191160,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8304664492607117,0.3957567811012268,0.3586890697479248,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9750887751579284,0.6338532567024231,0.6005287170410156,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8749577403068542,0.4665413498878479,0.3277773559093475,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8417243957519531,0.4136967360973358,0.3943193852901459,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7005710601806641,0.233269914984703,1.065811276435852,285.0381164550781,284.95001220703125,301.99139404296875,293.03973388671875,298.7205810546875,297.2442932128906,285.0374755859375,1.0,0.628108024597168,0.4129829704761505,0.4129829704761505,1.0,1.0,-3.298832654953003,1.0244135856628418,2.27441930770874,0.2779699265956878,0.9981321096420288,0.9981321096420288,0.0,186.9794464111328,199.0,57417.95703125,0.0,3098.00634765625,1.0,279.4901123046875,283.12921142578125,296.02252197265625,299.7107238769531,293.1499938964844,293.1499938964844,279.1499938964844,32484.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914082646369934,1.0,0.0,0.0,3.7720136642456055,3.772038221359253,9.49379398207384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9039.453125,0.0,1646.018798828125,1895.4371337890625,0.0,3534.45263671875,0.9315483570098876,1.0,0.0,3.0,1.0,0.0
18191220,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8294541835784912,0.3961085379123688,0.3592551350593567,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9740952849388124,0.6350035071372986,0.6018779873847961,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8742545247077942,0.4677608609199524,0.3288027644157409,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.841011106967926,0.4146570563316345,0.39543217420578,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7000991702079773,0.2339469641447067,1.069654941558838,284.9333190917969,284.95001220703125,301.98126220703125,293.0238952636719,298.7172546386719,297.2471008300781,284.919921875,1.0,0.6302411556243896,0.4123059809207916,0.4123059809207916,1.0,1.0,-3.308334827423096,1.025944471359253,2.2823903560638428,0.2774849534034729,0.9466579556465148,0.9466579556465148,0.0,188.6811065673828,199.0,58612.421875,0.0,3128.4423828125,1.0,279.2958374023437,282.99725341796875,296.0802001953125,300.0145874023437,293.1499938964844,293.1499938964844,279.1499938964844,33975.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923422634601593,1.0,0.0,0.0,3.817532539367676,3.817557811737061,9.724309393277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.4453125,0.0,1711.8223876953125,1895.4371337890625,0.0,3620.71044921875,0.940399408340454,1.0,0.0,3.0,1.0,0.0
18191280,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8273626565933228,0.3958332538604736,0.3593125939369201,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9719382524490356,0.635478675365448,0.6026613116264343,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8724072575569153,0.4683952629566192,0.3294676840305328,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.839293897151947,0.4151233732700348,0.396145761013031,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6986238360404968,0.2342625707387924,1.072160243988037,284.8764038085937,284.95001220703125,301.97100830078125,293.00787353515625,298.7093811035156,297.24365234375,284.87823486328125,1.0,0.632138729095459,0.4116289615631103,0.4116289615631103,1.0,1.0,-3.314025640487671,1.0261048078536987,2.2879209518432617,0.2765383422374725,0.8876007199287415,0.8876007199287415,0.0,190.8993682861328,202.0,58500.97265625,0.0,3153.52978515625,1.0,279.21954345703125,282.9475402832031,296.059814453125,299.9447937011719,293.1499938964844,293.1499938964844,279.45001220703125,38536.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929007053375244,1.0,0.0,0.0,3.746901035308838,3.7469265460968018,9.367802817905612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.93359375,0.0,1663.15185546875,1895.4371337890625,0.0,3672.03662109375,0.926748752593994,1.0,0.0,3.0,1.0,0.0
18191340,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8251786231994629,0.3959048390388489,0.3592544794082641,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9696502089500428,0.6362934112548828,0.6032955646514893,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8704680800437927,0.4693310558795929,0.3300389647483825,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8374752998352051,0.4157763421535492,0.3967162668704986,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6969661116600037,0.2346197813749313,1.073936104774475,284.9833374023437,284.95001220703125,301.9606628417969,292.9916687011719,298.7032165527344,297.24273681640625,284.9945068359375,1.0,0.6338521838188171,0.4109519422054291,0.4109519422054291,1.0,1.0,-3.318224668502808,1.0257363319396973,2.2924883365631104,0.2752545475959778,0.9470279812812804,0.9470279812812804,0.0,193.0919189453125,202.0,57646.2734375,0.0,3175.251953125,1.0,279.4095458984375,283.07305908203125,295.9676208496094,299.6222229003906,293.1499938964844,293.1499938964844,279.45001220703125,36027.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227613806724548,1.0,0.0,0.0,3.731884002685547,3.731908798217773,9.292863296650468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8344.8330078125,0.0,1626.399658203125,1895.4371337890625,0.0,3614.6201171875,0.9256685376167296,1.0,0.0,3.0,1.0,0.0
18191400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8240720629692078,0.3965006172657013,0.3596508204936981,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.968521773815155,0.6376610994338989,0.6044200658798218,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8696734309196472,0.4707595407962799,0.330930233001709,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8366317749023438,0.4168038666248321,0.3975902497768402,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6961709856987,0.2351763546466827,1.0763072967529297,285.02960205078125,284.95001220703125,301.9502258300781,292.97528076171875,298.70050048828125,297.2467041015625,285.0285339355469,1.0,0.6356066465377808,0.4102749228477478,0.4102749228477478,1.0,1.0,-3.325021743774414,1.0262844562530518,2.2987372875213623,0.274259090423584,1.0,1.0,0.0,194.7081298828125,205.0,57746.28125,0.0,3199.547607421875,1.0,279.4897155761719,283.1134338378906,295.95172119140625,299.6641845703125,293.1499938964844,293.1499938964844,279.1499938964844,32949.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198408722877502,1.0,0.0,0.0,3.8103702068328857,3.8103952407836914,9.687854571893697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.625,0.0,1695.18408203125,1895.4371337890625,0.0,3587.68994140625,0.940625548362732,1.0,0.0,3.0,1.0,0.0
18191460,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8231344223022461,0.3967648446559906,0.3601197898387909,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9675773978233336,0.6386907696723938,0.605633020401001,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8690679669380188,0.4719028174877167,0.3318856060504913,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8359551429748535,0.4176195561885834,0.3985352218151092,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6955235600471497,0.235604241490364,1.078831434249878,284.92437744140625,284.95001220703125,301.9397277832031,292.9587097167969,298.69647216796875,297.2479553222656,284.91143798828125,1.0,0.6373729705810547,0.4097614586353302,0.4097614586353302,1.0,1.0,-3.332368850708008,1.027433156967163,2.3049356937408447,0.2738649547100067,0.9462892413139344,0.9462892413139344,0.0,196.2569732666016,205.0,58871.84765625,0.0,3224.771484375,1.0,279.294189453125,282.98248291015625,296.0084533691406,299.9609680175781,293.1499938964844,293.1499938964844,279.1499938964844,34486.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285154938697816,1.0,0.0,0.0,3.846521377563477,3.84654688835144,9.87255475592974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8943.845703125,0.0,1751.0662841796875,1895.4371337890625,0.0,3667.52685546875,0.947230577468872,1.0,0.0,3.0,1.0,0.0
18191520,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8212416172027588,0.3964416086673736,0.3601114749908447,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9655690789222716,0.6390889286994934,0.6063182353973389,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8674749732017517,0.472503125667572,0.3325079083442688,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8344265222549438,0.417992889881134,0.3991317451000213,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6940531134605408,0.2357386350631714,1.0803492069244385,284.8707275390625,284.95001220703125,301.9291687011719,292.9419860839844,298.6883850097656,297.2435607910156,284.8722839355469,1.0,0.6389563679695129,0.409248024225235,0.409248024225235,1.0,1.0,-3.336482286453247,1.0274568796157837,2.309025287628174,0.2731297016143799,0.8874669671058655,0.8874669671058655,0.0,198.2817230224609,208.0,58694.56640625,0.0,3245.52880859375,1.0,279.2188415527344,282.9359436035156,295.9877624511719,299.8862609863281,293.1499938964844,293.1499938964844,279.45001220703125,38975.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334874749183656,1.0,0.0,0.0,3.77073073387146,3.770756483078003,9.487337706559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8208.3994140625,0.0,1694.6776123046875,1895.4371337890625,0.0,3713.065673828125,0.9320805668830872,1.0,0.0,3.0,1.0,0.0
18191580,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8193033933639526,0.396495521068573,0.3600177466869354,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9634984731674194,0.6398637294769287,0.606890857219696,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8658515214920044,0.473441481590271,0.3330632746219635,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8328568935394287,0.4185939729213714,0.3996275067329407,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6924965381622314,0.2359680086374282,1.0814027786254885,284.9815368652344,284.95001220703125,301.91851806640625,292.92510986328125,298.682373046875,297.2421875,284.9925842285156,1.0,0.6404098272323608,0.4087345600128174,0.4087345600128174,1.0,1.0,-3.339585781097412,1.0271282196044922,2.31245756149292,0.2721276581287384,0.948183298110962,0.948183298110962,0.0,200.2630157470703,208.0,57798.4921875,0.0,3263.81982421875,1.0,279.4100952148437,283.0661926269531,295.8959350585937,299.5596618652344,293.1499938964844,293.1499938964844,279.45001220703125,36301.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926784098148346,1.0,0.0,0.0,3.7495057582855225,3.749530792236328,9.38083132950851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8345.9921875,0.0,1649.035888671875,1895.4371337890625,0.0,3651.629150390625,0.9298571348190308,1.0,0.0,3.0,1.0,0.0
18191640,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8184241056442261,0.397083044052124,0.360398530960083,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9626167416572572,0.6412070393562317,0.6079815626144409,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8653359413146973,0.4748856425285339,0.3339579403400421,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8322362303733826,0.4195909202098846,0.4004580974578857,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6918160915374756,0.2364319115877151,1.083254337310791,285.02685546875,284.95001220703125,301.9078369140625,292.9080810546875,298.6801147460937,297.2460021972656,285.0259704589844,1.0,0.6419546604156494,0.4082210958003998,0.4082210958003998,1.0,1.0,-3.3456499576568604,1.0278422832489014,2.317807674407959,0.2714633047580719,1.0,1.0,0.0,201.67312622070312,211.0,57870.23828125,0.0,3285.586669921875,1.0,279.48974609375,283.10614013671875,295.880859375,299.601318359375,293.1499938964844,293.1499938964844,279.1499938964844,33218.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235697388648988,1.0,0.0,0.0,3.825644016265869,3.825669288635254,9.76567775978765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.0263671875,0.0,1715.6856689453125,1895.4371337890625,0.0,3622.065185546875,0.9440653920173644,1.0,0.0,3.0,1.0,0.0
18191700,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.81768399477005,0.3973454535007477,0.3608554005622864,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9618924856185912,0.6422196626663208,0.6091671586036682,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8649730086326599,0.4760481417179107,0.3349195718765259,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8317557573318481,0.4203869998455047,0.4013722240924835,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6912809610366821,0.2367901057004928,1.0853835344314575,284.9251708984375,284.95001220703125,301.8970642089844,292.8908996582031,298.676025390625,297.2471923828125,284.9122314453125,1.0,0.6435503363609314,0.4077076613903045,0.4077076613903045,1.0,1.0,-3.352445125579834,1.0287996530532837,2.32364559173584,0.2710058689117431,0.9477208852767944,0.9477208852767944,0.0,203.0463409423828,211.0,58978.109375,0.0,3308.86767578125,1.0,279.29327392578125,282.9791564941406,295.9376525878906,299.8971252441406,293.1499938964844,293.1499938964844,279.1499938964844,34681.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319782257080078,1.0,0.0,0.0,3.857748746871948,3.8577747344970703,9.930272426572628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8941.7919921875,0.0,1766.39013671875,1895.4371337890625,0.0,3699.260498046875,0.9499215483665466,1.0,0.0,3.0,1.0,0.0
18191760,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8160058856010437,0.3970392942428589,0.3608514070510864,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9601035118103028,0.6426190733909607,0.6098421812057495,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8636608123779297,0.4766843318939209,0.3355583548545837,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8304571509361267,0.420757532119751,0.4019542038440704,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6899672746658325,0.2368771582841873,1.0866165161132812,284.8733215332031,284.95001220703125,301.8862609863281,292.87359619140625,298.6679382324219,297.24285888671875,284.875244140625,1.0,0.64499831199646,0.4072009921073913,0.4072009921073913,1.0,1.0,-3.356210947036743,1.0286989212036133,2.32751202583313,0.2702275216579437,0.8906768560409546,0.8906768560409546,0.0,204.9127197265625,214.0,58826.58984375,0.0,3328.13818359375,1.0,279.2178039550781,282.9343566894531,295.9173583984375,299.8194885253906,293.1499938964844,293.1499938964844,279.45001220703125,38905.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936753749847412,1.0,0.0,0.0,3.778842449188232,3.778868198394776,9.528200166641908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8203.4150390625,0.0,1703.795654296875,1895.4371337890625,0.0,3742.886474609375,0.9344360828399658,1.0,0.0,3.0,1.0,0.0
18191820,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8142357468605042,0.3970894515514374,0.3607587516307831,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9582086205482484,0.6433755159378052,0.6104016900062561,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8622750043869019,0.4776437282562256,0.3361297845840454,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8290797472000122,0.421346515417099,0.4024383425712585,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6885467767715454,0.2370628267526626,1.0874465703964231,284.9815673828125,284.95001220703125,301.8754272460937,292.8561706542969,298.6618957519531,297.2414855957031,284.9926452636719,1.0,0.6463435888290405,0.4066943526268005,0.4066943526268005,1.0,1.0,-3.359036445617676,1.0282732248306274,2.330763339996338,0.2691996991634369,0.9499505758285522,0.9499505758285522,0.0,206.77166748046875,214.0,57874.78515625,0.0,3345.264892578125,1.0,279.41033935546875,283.06182861328125,295.8256225585937,299.4934387207031,293.1499938964844,293.1499938964844,279.45001220703125,36354.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299358129501344,1.0,0.0,0.0,3.758997201919556,3.759022474288941,9.428384828424896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.4375,0.0,1660.5762939453125,1895.4371337890625,0.0,3680.552734375,0.9319778680801392,1.0,0.0,3.0,1.0,0.0
18191880,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8134651780128479,0.3976735472679138,0.3611316978931427,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.957452952861786,0.6447022557258606,0.6114712357521057,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.861907422542572,0.4791091382503509,0.3370359241962433,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8285765051841736,0.422333687543869,0.4032544791698456,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6879431009292603,0.2374901473522186,1.0891004800796509,285.0273742675781,284.95001220703125,301.8645324707031,292.838623046875,298.65972900390625,297.2454528808594,285.0263977050781,1.0,0.6477981209754944,0.4061877131462097,0.4061877131462097,1.0,1.0,-3.3648245334625244,1.028886318206787,2.3359384536743164,0.2685016989707947,1.0,1.0,0.0,208.09054565429688,217.0,57938.1640625,0.0,3366.125732421875,1.0,279.48980712890625,283.1023254394531,295.81036376953125,299.5346069335937,293.1499938964844,293.1499938964844,279.1499938964844,33287.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266402125358582,1.0,0.0,0.0,3.834107875823975,3.83413314819336,9.808936738409102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9056.873046875,0.0,1726.4840087890625,1895.4371337890625,0.0,3650.3076171875,0.945914626121521,1.0,0.0,3.0,1.0,0.0
18191940,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8128198385238647,0.3979332745075226,0.3615853786468506,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.956839084625244,0.6456971168518066,0.6126405596733093,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8616710901260376,0.4802890419960022,0.3380104005336761,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8281963467597961,0.4231197237968445,0.4041582643985748,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6874748468399048,0.2378166019916534,1.0910688638687134,284.9246826171875,284.95001220703125,301.8536376953125,292.8209533691406,298.6556396484375,297.2467346191406,284.912353515625,1.0,0.6493197679519653,0.4056810736656189,0.4056810736656189,1.0,1.0,-3.371406078338623,1.0297636985778809,2.341642379760742,0.2680188119411468,0.9489026069641112,0.9489026069641112,0.0,209.38916015625,217.0,59031.19921875,0.0,3388.755615234375,1.0,279.2939758300781,282.9747619628906,295.8669738769531,299.8285522460937,293.1499938964844,293.1499938964844,279.1499938964844,34728.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935004711151123,1.0,0.0,0.0,3.86480164527893,3.8648276329040527,9.966615834855477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.841796875,0.0,1775.4578857421875,1895.4371337890625,0.0,3726.927490234375,0.95152348279953,1.0,0.0,3.0,1.0,0.0
18192000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8112045526504517,0.3976125419139862,0.3615695834159851,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.955120861530304,0.646063506603241,0.6132871508598328,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8604822158813477,0.4809300005435943,0.3386534452438354,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8269916772842407,0.4234700202941894,0.4047225713729858,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6862269639968872,0.2378691732883453,1.0921428203582764,284.8719482421875,284.95001220703125,301.8426818847656,292.8031921386719,298.6473999023437,297.2422180175781,284.8734741210937,1.0,0.6507023572921753,0.4051744341850281,0.4051744341850281,1.0,1.0,-3.3749165534973145,1.0295560359954834,2.345360517501831,0.2671993672847748,0.8911135792732239,0.8911135792732239,0.0,211.2100830078125,220.0,58861.19921875,0.0,3407.35791015625,1.0,279.21832275390625,282.9283447265625,295.84625244140625,299.75262451171875,293.1499938964844,293.1499938964844,279.45001220703125,38985.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397464394569396,1.0,0.0,0.0,3.788783073425293,3.788808822631836,9.578394610798568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8193.5517578125,0.0,1716.3115234375,1895.4371337890625,0.0,3770.138916015625,0.9363023042678832,1.0,0.0,3.0,1.0,0.0
18192060,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8094869256019592,0.397659957408905,0.3614684343338012,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9532932043075562,0.6467998623847961,0.6138206720352173,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8592171669006348,0.48190838098526,0.339232325553894,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8257030844688416,0.4240477085113525,0.4051905572414398,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6848716139793396,0.2380271255970001,1.0928266048431396,284.9823303222656,284.95001220703125,301.83172607421875,292.78533935546875,298.64141845703125,297.2408752441406,284.9932556152344,1.0,0.651989758014679,0.4046830832958221,0.4046830832958221,1.0,1.0,-3.377514123916626,1.02907395362854,2.348440170288086,0.266169935464859,0.951769471168518,0.951769471168518,0.0,213.02883911132807,220.0,57955.72265625,0.0,3423.8759765625,1.0,279.41064453125,283.05938720703125,295.75439453125,299.4251403808594,293.1499938964844,293.1499938964844,279.45001220703125,36372.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932916224002838,1.0,0.0,0.0,3.766705274581909,3.766730546951294,9.467091786063976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8330.8857421875,0.0,1669.802490234375,1895.4371337890625,0.0,3707.84228515625,0.9337387084960938,1.0,0.0,3.0,1.0,0.0
18192120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8087679147720337,0.3982392847537994,0.3618390262126922,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9526026248931884,0.6481059193611145,0.6148725152015686,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8589349985122681,0.4833913147449493,0.3401520848274231,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.825262188911438,0.4250241219997406,0.4059968888759613,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6843099594116211,0.2384292334318161,1.0943610668182373,285.0268859863281,284.95001220703125,301.8207397460937,292.7673645019531,298.6393737792969,297.2449951171875,285.02618408203125,1.0,0.65339595079422,0.4041917324066162,0.4041917324066162,1.0,1.0,-3.38313889503479,1.0296515226364136,2.353487491607666,0.2654778957366943,1.0,1.0,0.0,214.30894470214844,223.0,58031.0,0.0,3444.361328125,1.0,279.4897766113281,283.1024780273437,295.7391967773437,299.4671630859375,293.1499938964844,293.1499938964844,279.1499938964844,33379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296520352363586,1.0,0.0,0.0,3.8400936126708975,3.840118885040283,9.83958784672723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9051.0341796875,0.0,1734.4947509765625,1895.4371337890625,0.0,3677.951416015625,0.9473217129707336,1.0,0.0,3.0,1.0,0.0
18192180,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8081589937210083,0.3984964787960052,0.3622872531414032,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.952035427093506,0.649080753326416,0.6160205006599426,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8587628602981567,0.4845867455005646,0.3411363065242767,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8249275088310242,0.425799548625946,0.4068887829780578,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6838698387145996,0.2387325465679168,1.0962146520614624,284.9256286621094,284.95001220703125,301.80975341796875,292.74932861328125,298.6354064941406,297.246337890625,284.9136047363281,1.0,0.6548741459846497,0.4037004113197326,0.4037004113197326,1.0,1.0,-3.389547824859619,1.0304893255233765,2.359058618545532,0.2649984955787658,0.9504378437995912,0.9504378437995912,0.0,215.5809936523437,223.0,58963.4453125,0.0,3466.685546875,1.0,279.293701171875,282.97564697265625,295.7951354980469,299.7592468261719,293.1499938964844,293.1499938964844,279.1499938964844,34767.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379872679710388,1.0,0.0,0.0,3.8699581623077393,3.869984149932861,9.99322764982935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.85546875,0.0,1782.1533203125,1895.4371337890625,0.0,3754.12744140625,0.9527441263198853,1.0,0.0,3.0,1.0,0.0
18192240,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8065791130065918,0.3981881141662597,0.3622723221778869,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9503768682479858,0.6494406461715698,0.6166505813598633,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8576752543449402,0.4852558076381683,0.341791421175003,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8237950801849365,0.4261484742164612,0.4074442684650421,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.682680606842041,0.2387691885232925,1.0971907377243042,284.8784484863281,284.95001220703125,301.7987670898437,292.7312316894531,298.62725830078125,297.24188232421875,284.8778076171875,1.0,0.6562187671661377,0.4032090604305267,0.4032090604305267,1.0,1.0,-3.392925500869751,1.0302613973617554,2.362663984298706,0.2641907930374145,0.8972150087356567,0.8972150087356567,0.0,217.3767242431641,226.0,58753.8828125,0.0,3484.9990234375,1.0,279.2182006835937,282.9295959472656,295.77447509765625,299.6879272460937,293.1499938964844,293.1499938964844,278.8500061035156,38569.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942742109298706,1.0,0.0,0.0,3.7890679836273193,3.7890939712524414,9.57983615990088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9240.8583984375,0.0,1713.41748046875,1895.4371337890625,0.0,3797.348388671875,0.9377403855323792,1.0,0.0,3.0,1.0,0.0
18192300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8048042058944702,0.3979855477809906,0.3621355593204498,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9485116004943848,0.6498855352401733,0.6171249151229858,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.856431245803833,0.4860158264636993,0.3423564732074737,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8225066661834717,0.4265371561050415,0.4078771770000458,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.6813203692436218,0.2388022691011428,1.0977160930633545,284.8277893066406,284.95001220703125,301.78778076171875,292.7130432128906,298.6197814941406,297.23846435546875,284.8192749023437,1.0,0.65746009349823,0.4027177095413208,0.4027177095413208,1.0,1.0,-3.3951632976531982,1.0296391248703003,2.3655242919921875,0.2631436586380005,0.8373821377754211,0.8373821377754211,0.0,219.2232666015625,226.0,59501.21484375,0.0,3500.967041015625,1.0,279.0053100585937,282.85662841796875,295.77447509765625,299.8291931152344,293.1499938964844,293.1499938964844,278.8500061035156,40564.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497247338294984,1.0,0.0,0.0,3.714766502380371,3.714792013168335,9.207809625877416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8999.13671875,0.0,1641.1866455078125,1895.4371337890625,0.0,3860.482177734375,0.9201898574829102,1.0,0.0,3.0,1.0,0.0
18192360,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8029782772064209,0.3977180123329162,0.3619475662708282,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.946572721004486,0.6502251625061035,0.6175119280815125,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8551447987556458,0.4866973757743835,0.342875212430954,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.821168065071106,0.4268548786640167,0.4082455039024353,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6798951029777527,0.2387708127498626,1.0979647636413574,284.8517761230469,284.95001220703125,301.7768249511719,292.6947937011719,298.6117553710937,297.2342224121094,284.857421875,1.0,0.6586179733276367,0.4022328853607178,0.4022328853607178,1.0,1.0,-3.3967702388763428,1.0288105010986328,2.36795973777771,0.2620545923709869,0.811349093914032,0.811349093914032,0.0,221.07421875,229.0,58718.12109375,0.0,3515.4912109375,1.0,278.9248962402344,282.89080810546875,295.72222900390625,299.656494140625,293.1499938964844,293.1499938964844,279.1499938964844,44416.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511100053787231,1.0,0.0,0.0,3.527275323867798,3.527299642562866,8.301795446641336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.357421875,0.0,1461.72509765625,1895.4371337890625,0.0,3872.956298828125,0.8819330334663391,1.0,0.0,3.0,1.0,0.0
18192420,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8017297983169556,0.3980310261249542,0.3620088994503021,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9452659487724304,0.6511578559875488,0.6181476712226868,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8543899059295654,0.4879060983657837,0.3435620069503784,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8202956318855286,0.4275909960269928,0.4087832570075989,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6788895726203918,0.2389729619026184,1.098562240600586,284.970947265625,284.95001220703125,301.765869140625,292.676513671875,298.6076354980469,297.2354736328125,284.9805603027344,1.0,0.6598029732704163,0.4017480313777923,0.4017480313777923,1.0,1.0,-3.3997929096221924,1.0284786224365234,2.37131404876709,0.2610410749912262,0.8763002157211304,0.8763002157211304,0.0,222.5894470214844,229.0,58109.87890625,0.0,3531.434814453125,1.0,279.1028137207031,283.0293273925781,295.62451171875,299.310791015625,293.1499938964844,293.1499938964844,279.1499938964844,37825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417272806167604,1.0,0.0,0.0,3.5108442306518555,3.5108673572540283,8.224631073971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8347.158203125,0.0,1396.926513671875,1895.4371337890625,0.0,3788.138916015625,0.8781999349594116,1.0,0.0,3.0,1.0,0.0
