time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8014001250267029,0.3987255394458771,0.3625299334526062,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9449821710586548,0.6524980068206787,0.6192865967750549,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8544744253158569,0.4894678890705108,0.3445745408535003,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8201839923858643,0.4286469519138336,0.4096854031085968,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.67860347032547,0.2393846958875656,1.100157380104065,285.0107421875,284.95001220703125,301.7549133300781,292.6581420898437,298.60650634765625,297.2407531738281,285.0094299316406,1.0,0.6611576676368713,0.4012632071971893,0.4012632071971893,1.0,1.0,-3.4060046672821045,1.029248833656311,2.376755714416504,0.2604302763938904,0.92105370759964,0.92105370759964,0.0,223.6458740234375,232.0,58214.23046875,0.0,3552.300048828125,1.0,279.1904296875,283.0678405761719,295.61138916015625,299.34588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33495.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936691403388977,1.0,0.0,0.0,3.5901811122894287,3.5902042388916016,8.600546266279707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.0390625,0.0,1449.1943359375,1895.4371337890625,0.0,3742.317626953125,0.8919066190719604,1.0,0.0,3.0,1.0,0.0
18192540,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8009825348854065,0.3990460038185119,0.3630476593971252,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.944586217403412,0.6534391641616821,0.6204241514205933,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8544676303863525,0.4906772971153259,0.3455834090709686,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8200168609619141,0.4294677376747131,0.4106278717517853,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.6782937049865723,0.2396807670593261,1.101986050605774,284.9169006347656,284.95001220703125,301.7439880371094,292.6397705078125,298.6028137207031,297.2423400878906,284.9064636230469,1.0,0.6625910401344299,0.4007783830165863,0.4007783830165863,1.0,1.0,-3.412545919418335,1.0301202535629272,2.3824257850646973,0.2599678337574005,0.8682976365089417,0.8682976365089417,0.0,224.8207244873047,232.0,59042.4140625,0.0,3574.69873046875,1.0,279.0094299316406,282.9486389160156,295.67071533203125,299.6343078613281,293.1499938964844,293.1499938964844,278.8500061035156,35616.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437063336372375,1.0,0.0,0.0,3.609475135803223,3.6094987392425537,8.693235145074141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.53515625,0.0,1485.7081298828125,1895.4371337890625,0.0,3806.0908203125,0.8942067623138428,1.0,0.0,3.0,1.0,0.0
18192600,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7996224164962769,0.3988569378852844,0.363114058971405,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9431110620498656,0.6538211703300476,0.6210476160049438,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8535866141319275,0.4914098680019378,0.3462639153003692,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8190803527832031,0.4299060702323913,0.41124427318573,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6772751212120056,0.2397390455007553,1.102979302406311,284.885986328125,284.95001220703125,301.7331237792969,292.6213684082031,298.5954284667969,297.23883056640625,284.8889465332031,1.0,0.6639086008071899,0.4002935588359833,0.4002935588359833,1.0,1.0,-3.416137218475342,1.0299623012542725,2.3861749172210693,0.2591771185398102,0.8259158730506897,0.8259158730506897,0.0,226.529541015625,235.0,58622.6484375,0.0,3593.232666015625,1.0,278.9271240234375,282.9229431152344,295.6540832519531,299.5582580566406,293.1499938964844,293.1499938964844,279.1499938964844,40734.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476745128631592,1.0,0.0,0.0,3.499535322189331,3.499558687210083,8.171730883077544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.0029296875,0.0,1406.0894775390625,1895.4371337890625,0.0,3841.988037109375,0.8720309734344482,1.0,0.0,3.0,1.0,0.0
18192660,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.798258900642395,0.3990586400032043,0.3631488382816314,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9416249394416808,0.6546018719673157,0.621618926525116,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8527088165283203,0.4925101697444916,0.3469226956367492,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8181292414665222,0.4306002259254455,0.4118125438690185,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6762248277664185,0.2399261891841888,1.1037391424179075,284.9898986816406,284.95001220703125,301.7222595214844,292.6029052734375,298.5904846191406,297.2388000488281,284.9986877441406,1.0,0.6651707887649536,0.3998070955276489,0.3998070955276489,1.0,1.0,-3.4192514419555664,1.0296393632888794,2.389612197875977,0.258189707994461,0.8890156745910645,0.8890156745910645,0.0,228.2041931152344,235.0,58096.9921875,0.0,3610.47216796875,1.0,279.10223388671875,283.0474853515625,295.5672607421875,299.2447509765625,293.1499938964844,293.1499938964844,279.1499938964844,36086.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940642774105072,1.0,0.0,0.0,3.494805335998535,3.49482798576355,8.149656309797138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8335.224609375,0.0,1367.881103515625,1895.4371337890625,0.0,3778.2880859375,0.8731022477149963,1.0,0.0,3.0,1.0,0.0
18192720,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7976973056793213,0.3996474742889404,0.3635820150375366,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9410423636436462,0.6557902693748474,0.6226261854171753,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8525665402412415,0.4939711689949035,0.3478704690933227,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8178297281265259,0.4315851628780365,0.4126710295677185,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6757763028144836,0.2402968406677246,1.105250120162964,285.0203857421875,284.95001220703125,301.7114562988281,292.5844421386719,298.5882263183594,297.2424011230469,285.0187683105469,1.0,0.666549563407898,0.3993206322193146,0.3993206322193146,1.0,1.0,-3.4249684810638428,1.0302122831344604,2.3947560787200928,0.2574988007545471,0.9322702288627625,0.9322702288627625,0.0,229.4501953125,238.0,58243.453125,0.0,3631.49365234375,1.0,279.1903686523437,283.0766906738281,295.5536499023437,299.2880249023437,293.1499938964844,293.1499938964844,278.8500061035156,32577.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372268915176392,1.0,0.0,0.0,3.5840327739715576,3.5840554237365723,8.571113312427769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.84765625,0.0,1435.86474609375,1895.4371337890625,0.0,3747.19970703125,0.8897162079811096,1.0,0.0,3.0,1.0,0.0
18192780,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.797086775302887,0.3998754024505615,0.3640192151069641,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9403908252716064,0.6565924286842346,0.623634934425354,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8523706793785095,0.4950931072235107,0.3488193154335022,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.817491888999939,0.4323248565196991,0.4135488271713257,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.6753130555152893,0.2405405342578888,1.106902241706848,284.91973876953125,284.95001220703125,301.7007141113281,292.56597900390625,298.5837707519531,297.24285888671875,284.9088134765625,1.0,0.6679739356040955,0.3988341987133026,0.3988341987133026,1.0,1.0,-3.4308958053588867,1.0308455228805542,2.400050401687622,0.256936639547348,0.8771407604217529,0.8771407604217529,0.0,230.7777557373047,238.0,59121.08203125,0.0,3653.5546875,1.0,279.0093994140625,282.9499206542969,295.60955810546875,299.57781982421875,293.1499938964844,293.1499938964844,278.8500061035156,34885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453474879264832,1.0,0.0,0.0,3.614170789718628,3.61419415473938,8.715867352293571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8928.654296875,0.0,1485.414306640625,1895.4371337890625,0.0,3820.953369140625,0.894756019115448,1.0,0.0,3.0,1.0,0.0
18192840,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7955905199050903,0.3995918929576874,0.3640074133872986,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9387218952178956,0.6568414568901062,0.6241368055343628,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8513652086257935,0.4957453310489654,0.3494455516338348,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8164232969284058,0.4326757192611694,0.4140914380550384,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741815805435181,0.2405392229557037,1.1076716184616089,284.8825378417969,284.95001220703125,301.69000244140625,292.5475158691406,298.57574462890625,297.2384033203125,284.8850402832031,1.0,0.6692582368850708,0.3983477354049682,0.3983477354049682,1.0,1.0,-3.433823823928833,1.0304378271102903,2.403386116027832,0.2560451626777649,0.8304439783096313,0.8304439783096313,0.0,232.60450744628903,241.0,58740.59375,0.0,3671.3427734375,1.0,278.9269104003906,282.9174499511719,295.5893859863281,299.500732421875,293.1499938964844,293.1499938964844,279.1499938964844,40230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950051724910736,1.0,0.0,0.0,3.512073040008545,3.512096405029297,8.230388743868389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8193.8291015625,0.0,1415.521484375,1895.4371337890625,0.0,3863.427978515625,0.8744016885757446,1.0,0.0,3.0,1.0,0.0
18192900,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7941212058067322,0.399710088968277,0.3639642596244812,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9370864033699036,0.6575075387954712,0.6245943307876587,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8503990173339844,0.4967845678329468,0.3500570952892303,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8153649568557739,0.4332896769046783,0.4145837128162384,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6730403900146484,0.2406681627035141,1.1081844568252563,284.9857177734375,284.95001220703125,301.67938232421875,292.529052734375,298.5702514648437,297.23748779296875,284.9945678710937,1.0,0.6704701781272888,0.3978612720966339,0.3978612720966339,1.0,1.0,-3.436262369155884,1.0298665761947632,2.40639591217041,0.2549574375152588,0.8914240598678589,0.8914240598678589,0.0,234.3642578125,241.0,58169.95703125,0.0,3687.59033203125,1.0,279.1026306152344,283.042236328125,295.49920654296875,299.18267822265625,293.1499938964844,293.1499938964844,279.1499938964844,36033.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434362053871156,1.0,0.0,0.0,3.5041403770446777,3.5041630268096924,8.193251801458246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.2216796875,0.0,1377.1083984375,1895.4371337890625,0.0,3803.642822265625,0.8750933408737183,1.0,0.0,3.0,1.0,0.0
18192960,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.793474018573761,0.4002275168895721,0.3643307983875274,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9363902807235718,0.6585962772369385,0.6255037188529968,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8501850366592407,0.4981972575187683,0.3509687781333923,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8149800300598145,0.4342016279697418,0.4153729677200317,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6725109815597534,0.2409842610359192,1.1094573736190796,285.0147399902344,284.95001220703125,301.6687927246094,292.5105895996094,298.567626953125,297.2404479980469,285.01348876953125,1.0,0.6717914342880249,0.397377610206604,0.397377610206604,1.0,1.0,-3.441368341445923,1.0302176475524902,2.4111506938934326,0.254177451133728,0.9310348629951476,0.9310348629951476,0.0,235.66265869140625,244.0,58263.0859375,0.0,3707.64453125,1.0,279.1908264160156,283.0707397460937,295.48291015625,299.22235107421875,293.1499938964844,293.1499938964844,278.8500061035156,32842.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940262496471405,1.0,0.0,0.0,3.5916309356689453,3.591653823852539,8.607493100498687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.740234375,0.0,1445.9456787109375,1895.4371337890625,0.0,3774.83154296875,0.8912787437438965,1.0,0.0,3.0,1.0,0.0
18193020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7928432822227478,0.4004286229610443,0.3647277951240539,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.935703694820404,0.6593485474586487,0.6264466643333435,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.849979043006897,0.4993121027946472,0.3519012033939361,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.81461101770401,0.4349000155925751,0.4161998629570007,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6720165014266968,0.2411933243274688,1.110918045043945,284.9169921875,284.95001220703125,301.6582946777344,292.4921569824219,298.5630798339844,297.2406921386719,284.9061279296875,1.0,0.6731594800949097,0.3968939185142517,0.3968939185142517,1.0,1.0,-3.446856737136841,1.030689358711243,2.4161672592163086,0.2535419762134552,0.876705527305603,0.876705527305603,0.0,236.9999542236328,244.0,59167.16796875,0.0,3728.90673828125,1.0,279.00909423828125,282.9466247558594,295.5368957519531,299.5085144042969,293.1499938964844,293.1499938964844,278.8500061035156,35009.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483889937400818,1.0,0.0,0.0,3.619583129882813,3.619606733322144,8.74199201916781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8916.484375,0.0,1492.2401123046875,1895.4371337890625,0.0,3848.4375,0.896044135093689,1.0,0.0,3.0,1.0,0.0
18193080,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7913891077041626,0.4001246094703674,0.3646947741508484,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.934065878391266,0.65955650806427,0.6269054412841797,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8490254878997803,0.499964565038681,0.3525243997573852,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8135551810264587,0.4352153837680816,0.4167061746120453,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6709091663360596,0.241164356470108,1.111547589302063,284.8814392089844,284.95001220703125,301.6478881835937,292.4737243652344,298.5550842285156,297.2361145019531,284.88446044921875,1.0,0.6743937730789185,0.3964102566242218,0.3964102566242218,1.0,1.0,-3.449491739273072,1.030174970626831,2.41931676864624,0.2526047229766845,0.8303812742233276,0.8303812742233276,0.0,238.8146209716797,232.0,58782.39453125,0.0,3746.04296875,1.0,278.9267272949219,282.9166564941406,295.5157470703125,299.4284362792969,293.1499938964844,293.1499938964844,279.1499938964844,40340.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530513882637024,1.0,0.0,0.0,3.5140833854675293,3.5141069889068604,8.239814519583888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8180.275390625,0.0,1418.41162109375,1895.4371337890625,0.0,3890.40966796875,0.8751326203346252,1.0,0.0,3.0,1.0,0.0
18193140,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7921625375747681,0.4002265334129333,0.3645347356796264,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.935439109802246,0.6601951718330383,0.627224862575531,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8503417372703552,0.5010213851928711,0.3530633747577667,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8146358132362366,0.4357986748218536,0.4170615077018738,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6716629266738892,0.241273358464241,1.1114476919174194,284.9840393066406,284.95001220703125,301.6375427246094,292.4553527832031,298.5496520996094,297.2352294921875,284.9928283691406,1.0,0.6737686395645142,0.3959265649318695,0.3959265649318695,1.0,1.0,-3.4506378173828125,1.0291532278060913,2.421484470367432,0.25139120221138,0.8906233310699463,0.8906233310699463,0.0,237.8145904541016,232.0,58178.2890625,0.0,3742.97265625,1.0,279.102783203125,283.0404968261719,295.4251403808594,299.1092529296875,293.1499938964844,293.1499938964844,279.1499938964844,36127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463642239570618,1.0,0.0,0.0,3.506193161010742,3.506215810775757,8.202854360206402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.63671875,0.0,1379.9013671875,1895.4371337890625,0.0,3830.14990234375,0.8755755424499512,1.0,0.0,3.0,1.0,0.0
18193200,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7949531674385071,0.400754302740097,0.3647451102733612,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9393554329872132,0.6613004803657532,0.627967119216919,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8536469340324402,0.5024985074996948,0.3538836240768432,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8175209760665894,0.4366995692253113,0.4176690578460693,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6740532517433167,0.2415935695171356,1.1119109392166138,285.0154113769531,284.95001220703125,301.6272888183594,292.43701171875,298.5473327636719,297.2386169433594,285.0137023925781,1.0,0.6726555824279785,0.3954429030418396,0.3954429030418396,1.0,1.0,-3.454052925109864,1.0289090871810913,2.425143957138061,0.2503940761089325,0.9326028227806092,0.9326028227806092,0.0,234.9036560058593,220.0,58274.34765625,0.0,3734.197265625,1.0,279.1903686523437,283.071533203125,295.4084777832031,299.1463928222656,293.1499938964844,293.1499938964844,278.8500061035156,32677.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430134296417236,1.0,0.0,0.0,3.591540575027466,3.59156346321106,8.607059953646967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.8935546875,0.0,1444.63525390625,1895.4371337890625,0.0,3799.809326171875,0.8915956616401672,1.0,0.0,3.0,1.0,0.0
18193260,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7985742092132568,0.4009392559528351,0.3649501800537109,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.944328248500824,0.6620576977729797,0.6287211179733276,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8578422665596008,0.5036748051643372,0.3547125458717346,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8211597800254822,0.4373663067817688,0.4182774126529693,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6772007346153259,0.2418108731508255,1.1124597787857056,284.9139404296875,284.95001220703125,301.6171569824219,292.418701171875,298.5430908203125,297.2391662597656,284.9032287597656,1.0,0.6711210608482361,0.3949697017669678,0.3949697017669678,1.0,1.0,-3.457599878311157,1.028728723526001,2.428871154785156,0.2495456039905548,0.8750429153442383,0.8750429153442383,0.0,231.13868713378903,220.0,59119.671875,0.0,3720.672119140625,1.0,279.009033203125,282.9448547363281,295.46258544921875,299.4312744140625,293.1499938964844,293.1499938964844,278.8500061035156,35098.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951055645942688,1.0,0.0,0.0,3.618055105209351,3.618078470230103,8.734612038097112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8892.8388671875,0.0,1491.2291259765625,1895.4371337890625,0.0,3872.46728515625,0.8957247138023376,1.0,0.0,3.0,1.0,0.0
18193320,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8019834756851196,0.4006316661834717,0.3646959066390991,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9491127133369446,0.6622905135154724,0.6289708614349365,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8619657158851624,0.5044137239456177,0.3552219569683075,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8246832489967346,0.4376568496227264,0.4185335040092468,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6802841424942017,0.2418066263198852,1.1121032238006592,284.87860107421875,284.95001220703125,301.6070861816406,292.40045166015625,298.53546142578125,297.2350769042969,284.8817138671875,1.0,0.6691086888313293,0.3944965302944183,0.3944965302944183,1.0,1.0,-3.458093881607056,1.027502179145813,2.430591583251953,0.2483723014593124,0.8279023170471191,0.8279023170471191,0.0,227.2038116455078,208.0,58693.7578125,0.0,3698.651123046875,1.0,278.9267883300781,282.9156799316406,295.4413757324219,299.3491516113281,293.1499938964844,293.1499938964844,279.1499938964844,40529.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555931091308594,1.0,0.0,0.0,3.5091240406036377,3.5091474056243896,8.216572950914269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.5810546875,0.0,1414.59716796875,1895.4371337890625,0.0,3913.206787109375,0.8740808367729187,1.0,0.0,3.0,1.0,0.0
18193380,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8059836030006409,0.4007492363452911,0.3644129335880279,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9545589685440063,0.6629677414894104,0.6291853785514832,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8667768836021423,0.5055782198905945,0.3557288944721222,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8287440538406372,0.4382327198982239,0.4187380671501159,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6838728785514832,0.2419589906930923,1.1115134954452517,284.9820556640625,284.95001220703125,301.5971374511719,292.3822937011719,298.53057861328125,297.2348022460937,284.99078369140625,1.0,0.6667842864990234,0.3940233290195465,0.3940233290195465,1.0,1.0,-3.458153486251831,1.0261341333389282,2.4320192337036133,0.2470083683729171,0.888078510761261,0.888078510761261,0.0,222.70606994628903,208.0,58075.74609375,0.0,3672.255126953125,1.0,279.1025390625,283.0406494140625,295.3505554199219,299.0281066894531,293.1499938964844,293.1499938964844,279.1499938964844,36225.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487331509590148,1.0,0.0,0.0,3.499664306640625,3.49968695640564,8.172333991751657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.99609375,0.0,1373.8746337890625,1895.4371337890625,0.0,3851.5419921875,0.874202311038971,1.0,0.0,3.0,1.0,0.0
18193440,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.811256468296051,0.4012932777404785,0.3645480573177337,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9614304900169371,0.6641064286231995,0.6298673152923584,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.873062014579773,0.5071495771408081,0.3565503358840942,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8340293169021606,0.4391312301158905,0.4192469120025635,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6886191368103027,0.2423228472471237,1.1117265224456787,285.01324462890625,284.95001220703125,301.5873107910156,292.3641662597656,298.52880859375,297.2387390136719,285.01153564453125,1.0,0.6644018888473511,0.393550157546997,0.393550157546997,1.0,1.0,-3.460986614227295,1.0257114171981812,2.435275077819824,0.245948314666748,0.929219126701355,0.929219126701355,0.0,217.3793182373047,196.0,58161.4140625,0.0,3647.693115234375,1.0,279.1903686523437,283.07177734375,295.33404541015625,299.0643005371094,293.1499938964844,293.1499938964844,278.8500061035156,32759.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452189803123474,1.0,0.0,0.0,3.5842952728271484,3.584318161010742,8.572368983550405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.541015625,0.0,1437.4794921875,1895.4371337890625,0.0,3819.790771484375,0.8899756073951721,1.0,0.0,3.0,1.0,0.0
18193500,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.816809892654419,0.4014993906021118,0.3647041022777557,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9685779213905334,0.6648851037025452,0.6305784583091736,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8799400329589844,0.5084003806114197,0.357386440038681,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8398248553276062,0.4398011565208435,0.4197866320610046,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.693836510181427,0.2425820231437683,1.1121389865875244,284.9131164550781,284.95001220703125,301.5776062011719,292.3461303710937,298.52496337890625,297.2396545410156,284.9024963378906,1.0,0.661943256855011,0.3930769860744476,0.3930769860744476,1.0,1.0,-3.464184761047364,1.025403380393982,2.438781261444092,0.245038703083992,0.8720210194587708,0.8720210194587708,0.0,211.8548889160156,196.0,58995.12890625,0.0,3622.793212890625,1.0,279.0095520019531,282.9467468261719,295.388671875,299.34844970703125,293.1499938964844,293.1499938964844,278.8500061035156,35186.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953137993812561,1.0,0.0,0.0,3.609068155288696,3.6090917587280273,8.691274615557631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8861.0654296875,0.0,1482.08935546875,1895.4371337890625,0.0,3891.187255859375,0.8937534689903259,1.0,0.0,3.0,1.0,0.0
18193560,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8217814564704895,0.4012328088283539,0.3644328117370605,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9749317169189452,0.6651336550712585,0.6307989954948425,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8864283561706543,0.5092183947563171,0.3579134941101074,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8453145027160645,0.4401103556156158,0.4200044870376587,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6987130045890808,0.242628201842308,1.11175274848938,284.8815612792969,284.95001220703125,301.5679931640625,292.3281555175781,298.5179443359375,297.23602294921875,284.8854064941406,1.0,0.6592587232589722,0.3926410377025604,0.3926410377025604,1.0,1.0,-3.464561939239502,1.024233341217041,2.440328598022461,0.2439357042312622,0.8283122181892395,0.8283122181892395,0.0,206.6319732666016,184.0,58622.40625,0.0,3592.81396484375,1.0,278.9264221191406,282.9223327636719,295.36834716796875,299.2654724121094,293.1499938964844,293.1499938964844,279.1499938964844,40323.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575769901275636,1.0,0.0,0.0,3.497626781463623,3.497650146484375,8.162820677171112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.0869140625,0.0,1401.1611328125,1895.4371337890625,0.0,3930.957763671875,0.8722525238990784,1.0,0.0,3.0,1.0,0.0
18193620,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8271164298057556,0.401361733675003,0.3641380071640014,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9814097285270692,0.6657877564430237,0.6309713125228882,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8934668898582458,0.5104326009750366,0.3584373593330383,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8513091206550598,0.4406864941120147,0.4201812744140625,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7039484977722168,0.2428180873394012,1.111189365386963,284.9808959960937,284.95001220703125,301.5585327148437,292.310302734375,298.51348876953125,297.23590087890625,284.9898681640625,1.0,0.6564433574676514,0.3922051191329956,0.3922051191329956,1.0,1.0,-3.464575290679932,1.0229530334472656,2.441622257232666,0.242665022611618,0.8857651948928833,0.8857651948928833,0.0,201.2088928222656,184.0,57953.4140625,0.0,3560.7802734375,1.0,279.102294921875,283.0421142578125,295.2781066894531,298.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,36269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506827592849731,1.0,0.0,0.0,3.490187406539917,3.4902098178863525,8.128132549245493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8254.7451171875,0.0,1364.4610595703125,1895.4371337890625,0.0,3869.111083984375,0.872072696685791,1.0,0.0,3.0,1.0,0.0
18193680,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8337925672531128,0.4019154012203216,0.3642545640468597,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9887802600860596,0.6669063568115234,0.6316035985946655,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9020605087280272,0.5120528340339661,0.3592714965343475,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8587415218353271,0.4415849149227142,0.4206617772579193,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7103207111358643,0.2432140558958053,1.1114275455474854,285.0150756835937,284.95001220703125,301.5492248535156,292.29254150390625,298.5121154785156,297.2399597167969,285.01336669921875,1.0,0.6536977887153625,0.3917691707611084,0.3917691707611084,1.0,1.0,-3.4673376083374023,1.022606611251831,2.444730997085572,0.241688534617424,0.9289684295654296,0.9289684295654296,0.0,195.21749877929688,172.0,58061.84375,0.0,3531.970947265625,1.0,279.1903991699219,283.0762634277344,295.26171875,298.9825134277344,293.1499938964844,293.1499938964844,278.8500061035156,32638.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470868706703186,1.0,0.0,0.0,3.574491500854492,3.574514150619507,8.525538532921928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.865234375,0.0,1426.1455078125,1895.4371337890625,0.0,3836.680908203125,0.8880619406700134,1.0,0.0,3.0,1.0,0.0
18193740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8410158753395081,0.4021238684654236,0.364399790763855,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9960084557533264,0.6676591038703918,0.6322768330574036,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9116562008857728,0.5133421421051025,0.3601251542568207,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8668428659439087,0.4422481060028076,0.421180784702301,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.716821014881134,0.2434988617897033,1.1118823289871216,284.9126281738281,284.95001220703125,301.5400390625,292.2748718261719,298.50860595703125,297.2409362792969,284.9021301269531,1.0,0.6509717702865601,0.3913332521915436,0.3913332521915436,1.0,1.0,-3.470524311065674,1.0223948955535889,2.448129653930664,0.2408708781003952,0.8702015280723572,0.8702015280723572,0.0,189.2080078125,172.0,58879.72265625,0.0,3504.010986328125,1.0,279.0101013183594,282.9488525390625,295.31719970703125,299.268310546875,293.1499938964844,293.1499938964844,278.8500061035156,35181.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550083875656128,1.0,0.0,0.0,3.6005001068115234,3.6005234718322754,8.650056315673282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8831.029296875,0.0,1472.7476806640625,1895.4371337890625,0.0,3907.96728515625,0.8918049931526184,1.0,0.0,3.0,1.0,0.0
18193800,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8468743562698364,0.4018284976482391,0.3641303181648254,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6679379940032959,0.6284855008125305,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9200785756111144,0.5141673684120178,0.3606782257556915,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8735923767089844,0.4425226151943207,0.4213944375514984,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.721920907497406,0.2435475885868072,1.111636519432068,284.8771667480469,284.95001220703125,301.531005859375,292.2572937011719,298.5015869140625,297.2372436523437,284.87939453125,1.0,0.6479073166847229,0.3908973038196563,0.3908973038196563,1.0,1.0,-3.467738151550293,1.0201457738876345,2.447592496871948,0.2395434528589248,0.8227421045303345,0.8227421045303345,0.0,184.2139434814453,160.0,58386.94921875,0.0,3466.3271484375,1.0,278.92742919921875,282.918701171875,295.2973022460937,299.1877746582031,293.1499938964844,293.1499938964844,279.1499938964844,40707.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594943523406982,1.0,0.0,0.0,3.490034341812134,3.490057468414306,8.127419164338789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.79345703125,0.0,1396.05224609375,1895.4371337890625,0.0,3948.076904296875,0.8696351647377014,1.0,0.0,3.0,1.0,0.0
18193860,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8482100367546082,0.401813268661499,0.3638933002948761,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9990000128746032,0.6708065867424011,0.6250654458999634,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.92266047000885,0.5152838826179504,0.361275851726532,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8754040598869324,0.4429648816585541,0.421629399061203,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7231472730636597,0.2436424493789672,1.1114894151687622,284.9453430175781,284.95001220703125,301.5221252441406,292.2398681640625,298.5006103515625,297.2431640625,284.9639587402344,1.0,0.6431834101676941,0.3904895186424255,0.3904895186424255,1.0,1.0,-3.439618825912476,1.0091001987457275,2.430518627166748,0.2403456717729568,0.855286180973053,0.855286180973053,0.0,182.093002319336,160.0,57360.0,0.0,3411.635498046875,1.0,279.102294921875,283.02545166015625,295.2050476074219,298.8486022949219,293.1499938964844,293.1499938964844,279.1499938964844,37702.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522870182991028,1.0,0.0,0.0,3.457852840423584,3.4578752517700195,7.978225653459958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8157.12451171875,0.0,1341.788330078125,1895.4371337890625,0.0,3883.541748046875,0.864516019821167,1.0,0.0,3.0,1.0,0.0
18193920,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8576348423957825,0.4021864235401153,0.3637889623641968,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.6756260991096497,0.6039517521858215,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9358837008476256,0.5171576738357544,0.3620825409889221,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8858948945999146,0.4437097311019897,0.4218964874744415,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7307547330856323,0.2439498901367187,1.1109238862991333,284.9697570800781,284.95001220703125,301.5133972167969,292.2225341796875,298.5097961425781,297.2626953125,284.980224609375,1.0,0.6390406489372253,0.3900817036628723,0.3900817036628723,1.0,1.0,-3.4386191368103027,1.0078824758529663,2.430736541748047,0.2335402369499206,0.8803470730781555,0.8803470730781555,0.0,174.76792907714844,148.0,57111.30859375,0.0,3342.786376953125,1.0,279.1908874511719,283.05889892578125,295.181884765625,298.8505859375,293.1499938964844,293.1499938964844,279.45001220703125,35182.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473573565483092,1.0,0.0,0.0,3.5158965587615967,3.515919208526612,8.248319431913842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7842.1181640625,0.0,1383.135009765625,1895.4371337890625,0.0,3839.1240234375,0.8737143874168396,1.0,0.0,3.0,1.0,0.0
18193980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8638680577278137,0.4026052951812744,0.3640384674072265,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.6785367727279663,0.5912457704544067,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9445651769638062,0.5185324549674988,0.3631355166435241,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8928235769271851,0.4444959163665771,0.4225153625011444,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.735789954662323,0.2443156093358993,1.1120203733444214,285.0425720214844,284.95001220703125,301.5048217773437,292.2053527832031,298.5115966796875,297.2718505859375,285.0498046875,1.0,0.634907066822052,0.3896738886833191,0.3896738886833191,1.0,1.0,-3.426167726516724,1.002433180809021,2.423734664916992,0.2314726114273071,0.9465115070343018,0.9465115070343018,0.0,170.1800537109375,148.0,56412.6640625,0.0,3287.848876953125,1.0,279.39727783203125,283.1435241699219,295.1415100097656,298.66375732421875,293.1499938964844,293.1499938964844,279.45001220703125,32761.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398407936096193,1.0,0.0,0.0,3.57438063621521,3.574403524398804,8.525010457560711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8024.77294921875,0.0,1426.9276123046875,1895.4371337890625,0.0,3770.997314453125,0.8877072334289551,1.0,0.0,3.0,1.0,0.0
18194040,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8709579110145569,0.403167575597763,0.3643497228622436,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.6825531125068665,0.5774537324905396,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9537584781646729,0.5201287269592285,0.3640779852867126,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9005730152130127,0.4454055726528168,0.4231707453727722,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.741446852684021,0.2447773218154907,1.1131480932235718,285.05780029296875,284.95001220703125,301.4964294433594,292.1883239746094,298.5180969238281,297.2875671386719,285.0545959472656,1.0,0.6305490136146545,0.3892661035060882,0.3892661035060882,1.0,1.0,-3.413233518600464,0.9968529939651488,2.4163806438446045,0.228845402598381,0.994160532951355,0.994160532951355,0.0,165.29196166992188,166.0,56357.91015625,0.0,3229.658935546875,1.0,279.48834228515625,283.1611328125,295.1536560058594,298.7525329589844,293.1499938964844,293.1499938964844,279.1499938964844,30878.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374549388885498,1.0,0.0,0.0,3.673517465591431,3.673540830612183,9.004456273942196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.0244140625,0.0,1520.924072265625,1895.4371337890625,0.0,3749.278076171875,0.9089646339416504,1.0,0.0,3.0,1.0,0.0
18194100,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8734877109527588,0.4032947719097137,0.3646437525749206,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.6864494681358337,0.5729652047157288,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9573399424552916,0.5213623046875,0.3650462925434112,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9034993052482604,0.4460149705410003,0.4238600134849548,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7436015605926514,0.2451106011867523,1.1147546768188477,284.9318542480469,284.95001220703125,301.4882202148437,292.1714172363281,298.52362060546875,297.3010559082031,284.9191589355469,1.0,0.6302340626716614,0.388858288526535,0.388858288526535,1.0,1.0,-3.412075519561768,0.9952900409698486,2.416785478591919,0.2271256893873214,0.930434226989746,0.930434226989746,0.0,163.834716796875,166.0,57319.828125,0.0,3218.57373046875,1.0,279.3019104003906,283.00701904296875,295.2220764160156,299.0636901855469,293.1499938964844,293.1499938964844,279.1499938964844,33254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469056725502014,1.0,0.0,0.0,3.7307960987091056,3.730820417404175,9.287446118833032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8594.822265625,0.0,1603.9346923828125,1895.4371337890625,0.0,3835.043701171875,0.9201047420501708,1.0,0.0,3.0,1.0,0.0
18194160,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8721920251846313,0.4028456807136535,0.3644751310348511,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.689079999923706,0.5752272009849548,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.956615388393402,0.5220952033996582,0.3657077252864837,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.902531623840332,0.4461778402328491,0.424212783575058,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7428781390190125,0.2451781630516052,1.115696668624878,284.8779602050781,284.95001220703125,301.4801940917969,292.1546630859375,298.5236511230469,297.3048400878906,284.879638671875,1.0,0.6315677165985107,0.3887443542480469,0.3887443542480469,1.0,1.0,-3.416935443878174,0.9965498447418212,2.4203855991363525,0.2272212356328964,0.874032735824585,0.874032735824585,0.0,164.7423553466797,184.0,57263.88671875,0.0,3234.962890625,1.0,279.22137451171875,282.9574584960937,295.2059631347656,298.99932861328125,293.1499938964844,293.1499938964844,279.45001220703125,38087.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526554942131042,1.0,0.0,0.0,3.660525321960449,3.6605498790740967,8.940877478380571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7909.99267578125,0.0,1560.575927734375,1895.4371337890625,0.0,3886.85302734375,0.9073719382286072,1.0,0.0,3.0,1.0,0.0
18194220,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8687719106674194,0.4027560949325561,0.3642667233943939,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6910749077796936,0.5816611647605896,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9534254670143129,0.523219883441925,0.3663773238658905,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8993100523948669,0.4465702176094055,0.4245170652866363,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7404599189758301,0.245344191789627,1.116492748260498,284.9799194335937,284.95001220703125,301.47235107421875,292.1380920410156,298.52294921875,297.306884765625,284.9906921386719,1.0,0.6343086957931519,0.3886303901672363,0.3886303901672363,1.0,1.0,-3.4265389442443848,0.9994693994522096,2.427069664001465,0.227884367108345,0.9298402667045592,0.9298402667045592,0.0,167.15768432617188,184.0,56582.015625,0.0,3271.103271484375,1.0,279.4068908691406,283.0826416015625,295.1145324707031,298.68829345703125,293.1499938964844,293.1499938964844,279.45001220703125,35742.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465406537055968,1.0,0.0,0.0,3.650038480758667,3.650062561035156,8.889722380445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8042.4296875,0.0,1531.284423828125,1895.4371337890625,0.0,3831.74462890625,0.9071993231773376,1.0,0.0,3.0,1.0,0.0
18194280,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8647152781486511,0.4032000005245209,0.3645728230476379,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.692682683467865,0.5903695821762085,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9492703676223756,0.5248745679855347,0.3674538731575012,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8952325582504272,0.4473615884780884,0.4252122640609741,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7374193072319031,0.2457352876663208,1.1183271408081057,285.0277099609375,284.95001220703125,301.4646911621094,292.1216735839844,298.523193359375,297.3098449707031,285.0271911621094,1.0,0.6382865309715271,0.3885164260864258,0.3885164260864258,1.0,1.0,-3.4417054653167725,1.0042649507522583,2.4374403953552246,0.2291772067546844,0.984090268611908,0.984090268611908,0.0,170.56390380859375,202.0,56808.26171875,0.0,3326.15673828125,1.0,279.4896240234375,283.12457275390625,295.099365234375,298.7366027832031,293.1499938964844,293.1499938964844,279.1499938964844,32527.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437673687934875,1.0,0.0,0.0,3.736886739730835,3.736910820007324,9.317794820162816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8742.5224609375,0.0,1605.3997802734375,1895.4371337890625,0.0,3806.64404296875,0.923989713191986,1.0,0.0,3.0,1.0,0.0
