time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8597069382667542,0.4033409357070923,0.3650049567222595,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.6932010054588318,0.6015355587005615,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.943766176700592,0.5262342095375061,0.368628054857254,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8900789022445679,0.4479477107524872,0.4260289072990417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7336127161979675,0.2460121363401413,1.1205763816833496,284.93145751953125,284.95001220703125,301.4572448730469,292.1054382324219,298.5186462402344,297.3056945800781,284.9205627441406,1.0,0.6432624459266663,0.3884024620056152,0.3884024620056152,1.0,1.0,-3.4607489109039307,1.0103578567504885,2.450390815734864,0.2309774458408355,0.9359465837478638,0.9359465837478638,0.0,174.98329162597656,202.0,58018.54296875,0.0,3396.754638671875,1.0,279.2988586425781,282.9947204589844,295.15924072265625,299.04071044921875,293.1499938964844,293.1499938964844,279.1499938964844,34059.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529761672019958,1.0,0.0,0.0,3.782771110534668,3.782795906066896,9.548020898364484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.74609375,0.0,1670.91259765625,1895.4371337890625,0.0,3889.73388671875,0.9325488209724426,1.0,0.0,3.0,1.0,0.0
18194400,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8531847596168518,0.4029359519481659,0.3650057315826416,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6923138499259949,0.6157152056694031,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9362236261367798,0.5270777940750122,0.3694822192192077,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8833599090576172,0.448110282421112,0.4265222549438476,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7286416292190552,0.2460125088691711,1.121965765953064,284.8921203613281,284.95001220703125,301.45001220703125,292.08935546875,298.5071105957031,297.29150390625,284.8944091796875,1.0,0.6489424705505371,0.3882884979248047,0.3882884979248047,1.0,1.0,-3.4810948371887207,1.01687753200531,2.464217185974121,0.2329639941453933,0.8914211988449097,0.8914211988449097,0.0,180.5269470214844,205.0,58174.2421875,0.0,3477.863037109375,1.0,279.22052001953125,282.95526123046875,295.142333984375,298.98272705078125,293.1499938964844,293.1499938964844,279.45001220703125,37909.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958828628063202,1.0,0.0,0.0,3.7200539112091056,3.720078945159912,9.234040589944924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.779296875,0.0,1627.072021484375,1895.4371337890625,0.0,3942.136962890625,0.9211284518241882,1.0,0.0,3.0,1.0,0.0
18194460,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8481545448303223,0.4028530716896057,0.364891767501831,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6910709738731384,0.6269091367721558,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9304633140563964,0.5282536149024963,0.3702617287635803,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8782103061676025,0.4484712481498718,0.4268838763236999,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7247455716133118,0.2460748106241226,1.1227127313613892,284.9938659667969,284.95001220703125,301.4435729980469,292.0736694335937,298.4944152832031,297.2780456542969,285.0043334960937,1.0,0.6530718207359314,0.3876392543315887,0.3876392543315887,1.0,1.0,-3.496708631515503,1.0202860832214355,2.4764225482940674,0.2331051230430603,0.9517955183982848,0.9517955183982848,0.0,184.97496032714844,205.0,57555.1953125,0.0,3541.86083984375,1.0,279.4090576171875,283.0780944824219,295.0543212890625,298.6832580566406,293.1499938964844,293.1499938964844,279.45001220703125,35463.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532575011253356,1.0,0.0,0.0,3.720392942428589,3.720417499542236,9.235723155143204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8131.26953125,0.0,1608.81396484375,1895.4371337890625,0.0,3892.260498046875,0.9226568341255188,1.0,0.0,3.0,1.0,0.0
18194520,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446525931358337,0.4032497107982635,0.3651852905750274,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6901924014091492,0.6355929374694824,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9265583157539368,0.5299089550971985,0.3713603615760803,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8745821714401245,0.449199914932251,0.4275411069393158,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7219191789627075,0.2463427037000656,1.1240686178207395,285.0406494140625,284.95001220703125,301.4385986328125,292.0585327148437,298.48614501953125,297.2706298828125,285.0401306152344,1.0,0.6568077802658081,0.3869900405406952,0.3869900405406952,1.0,1.0,-3.5112504959106445,1.0232223272323608,2.488028287887573,0.2328353822231292,1.0,1.0,0.0,188.57814025878903,208.0,57744.1953125,0.0,3598.725830078125,1.0,279.4896850585937,283.1201171875,295.04107666015625,298.7367248535156,293.1499938964844,293.1499938964844,279.1499938964844,32678.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510309100151062,1.0,0.0,0.0,3.80249285697937,3.8025176525115967,9.64783907875244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8841.0048828125,0.0,1683.642578125,1895.4371337890625,0.0,3872.24462890625,0.9386144280433656,1.0,0.0,3.0,1.0,0.0
18194580,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8417630791664124,0.4033239185810089,0.3655293583869934,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6890133023262024,0.6431031227111816,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9234304428100586,0.5312477946281433,0.3724995851516723,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8716142773628235,0.449711412191391,0.4282553195953369,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7195631861686707,0.2465010583400726,1.1255916357040403,284.9419860839844,284.95001220703125,301.4349975585937,292.0439453125,298.4767150878906,297.2611694335937,284.93048095703125,1.0,0.6601876020431519,0.3863407969474792,0.3863407969474792,1.0,1.0,-3.52476453781128,1.0257936716079712,2.4989709854125977,0.2324784249067306,0.9599962830543518,0.9599962830543518,0.0,191.7757568359375,208.0,58914.6796875,0.0,3651.052490234375,1.0,279.29541015625,282.9885559082031,295.0998840332031,299.038818359375,293.1499938964844,293.1499938964844,279.1499938964844,33988.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960338056087494,1.0,0.0,0.0,3.8449342250823975,3.844959735870361,9.864409094006987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8736.3935546875,0.0,1745.1934814453125,1895.4371337890625,0.0,3955.5986328125,0.9468389749526978,1.0,0.0,3.0,1.0,0.0
18194640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8384043574333191,0.4028187096118927,0.3653903901576996,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6871626377105713,0.650192141532898,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.91977196931839,0.5320249795913696,0.3732723593711853,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8682504296302795,0.4497649073600769,0.428593099117279,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7168496251106262,0.2463829219341278,1.126112461090088,284.8894958496094,284.95001220703125,301.4327697753906,292.0298767089844,298.4638977050781,297.2466125488281,284.8905334472656,1.0,0.6631477475166321,0.3856915533542633,0.3856915533542633,1.0,1.0,-3.535099983215332,1.027280330657959,2.507819652557373,0.231853038072586,0.9084121584892272,0.9084121584892272,0.0,195.023193359375,211.0,59013.59765625,0.0,3696.157958984375,1.0,279.2186279296875,282.9368896484375,295.08233642578125,298.9768371582031,293.1499938964844,293.1499938964844,278.8500061035156,37615.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965989351272583,1.0,0.0,0.0,3.792144298553467,3.792169809341431,9.595397614248211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.125,0.0,1709.697509765625,1895.4371337890625,0.0,4005.792236328125,0.9370182752609252,1.0,0.0,3.0,1.0,0.0
18194700,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8335843086242676,0.4023529291152954,0.3651402294635772,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9954676628112792,0.6855748891830444,0.6503251194953918,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9141951203346252,0.5328546166419983,0.3739713728427887,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8632818460464478,0.4497992098331451,0.4288177788257599,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.712739109992981,0.2462200969457626,1.1263054609298706,284.8296813964844,284.95001220703125,301.4317932128906,292.0163269042969,298.4532775878906,297.2352294921875,284.8212890625,1.0,0.6653414964675903,0.3850423395633697,0.3850423395633697,1.0,1.0,-3.5363030433654785,1.0257021188735962,2.510601043701172,0.2302912920713424,0.8452165126800537,0.8452165126800537,0.0,199.1928558349609,211.0,59654.8515625,0.0,3724.338134765625,1.0,279.0047302246094,282.8524780273437,295.087646484375,299.1392822265625,293.1499938964844,293.1499938964844,278.8500061035156,39838.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739940762519836,1.0,0.0,0.0,3.7280993461608887,3.728124856948853,9.274024819205806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8854.07421875,0.0,1651.1412353515625,1895.4371337890625,0.0,4076.301513671875,0.9226139783859252,1.0,0.0,3.0,1.0,0.0
18194760,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8292138576507568,0.4017786085605621,0.3647694289684295,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.990973711013794,0.6844263672828674,0.649156391620636,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9093393683433532,0.5335845947265625,0.374582827091217,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8588260412216187,0.4497174024581909,0.4289073050022125,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7088311910629272,0.2459782660007476,1.1260048151016235,284.8466186523437,284.95001220703125,301.4320983886719,292.00323486328125,298.44451904296875,297.225830078125,284.851318359375,1.0,0.667025089263916,0.3844654858112335,0.3844654858112335,1.0,1.0,-3.5349538326263428,1.02348792552948,2.5114660263061523,0.2284254431724548,0.8142956495285034,0.8142956495285034,0.0,202.9247894287109,214.0,58891.86328125,0.0,3743.50341796875,1.0,278.9242858886719,282.88140869140625,295.03875732421875,298.9755554199219,293.1499938964844,293.1499938964844,279.1499938964844,44120.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976102352142334,1.0,0.0,0.0,3.5472774505615234,3.547302007675171,8.396216344408458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8077.4921875,0.0,1480.9088134765625,1895.4371337890625,0.0,4094.751953125,0.8857176899909973,1.0,0.0,3.0,1.0,0.0
18194820,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8261657953262329,0.4017861783504486,0.3646068572998047,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9877273440361024,0.6842576861381531,0.6486358642578125,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9062649011611938,0.534909725189209,0.3753642737865448,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8557652831077576,0.4500625431537628,0.4291262030601501,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7059912085533142,0.2459926605224609,1.1259697675704956,284.9672546386719,284.95001220703125,301.43359375,291.9906311035156,298.441650390625,297.2240600585937,284.97625732421875,1.0,0.6684933304786682,0.3838886022567749,0.3838886022567749,1.0,1.0,-3.535284757614136,1.0218526124954224,2.513432025909424,0.2266507893800735,0.8785905838012695,0.8785905838012695,0.0,205.7356414794922,214.0,58242.35546875,0.0,3761.32080078125,1.0,279.103271484375,283.0238647460937,294.9422302246094,298.62872314453125,293.1499938964844,293.1499938964844,279.1499938964844,37843.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668735265731812,1.0,0.0,0.0,3.524565935134888,3.5245890617370605,8.289046036225045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8209.8935546875,0.0,1411.361083984375,1895.4371337890625,0.0,4013.61474609375,0.8812623620033264,1.0,0.0,3.0,1.0,0.0
18194880,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8246027231216431,0.402184247970581,0.3648981750011444,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9859641194343568,0.6847716569900513,0.6489173173904419,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.905025601387024,0.5366508960723877,0.3765087425708771,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.854224443435669,0.4507454633712768,0.4297105371952057,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7044984698295593,0.2462403029203415,1.1269623041152954,285.0058288574219,284.95001220703125,301.4362487792969,291.9784545898437,298.4429626464844,297.2274780273437,285.0050048828125,1.0,0.6699835062026978,0.3833117485046386,0.3833117485046386,1.0,1.0,-3.5392401218414307,1.0214204788208008,2.517819881439209,0.225282222032547,0.9208594560623168,0.9208594560623168,0.0,207.6378326416016,217.0,58317.0078125,0.0,3782.728271484375,1.0,279.1904296875,283.0632019042969,294.9314270019531,298.66314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616016149520874,1.0,0.0,0.0,3.599677324295044,3.599700450897217,8.64610399275989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8892.791015625,0.0,1460.766845703125,1895.4371337890625,0.0,3966.849853515625,0.8941551446914673,1.0,0.0,3.0,1.0,0.0
18194940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.823248565196991,0.4022104442119598,0.3651769757270813,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9844865798950196,0.685042142868042,0.6493857502937317,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9040846824645996,0.5380685329437256,0.3776716589927673,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8529450297355652,0.4511837363243103,0.430325299501419,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.703273355960846,0.2463875859975814,1.128214955329895,284.91387939453125,284.95001220703125,301.44000244140625,291.9667358398437,298.4425048828125,297.2279968261719,284.904052734375,1.0,0.6714495420455933,0.3827348947525024,0.3827348947525024,1.0,1.0,-3.543788194656372,1.0211734771728516,2.5226147174835205,0.2240965515375137,0.8681560754776001,0.8681560754776001,0.0,209.38357543945312,217.0,59134.50390625,0.0,3804.712646484375,1.0,279.0089416503906,282.9460144042969,294.9954528808594,298.953369140625,293.1499938964844,293.1499938964844,278.8500061035156,35771.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682771563529968,1.0,0.0,0.0,3.616690158843994,3.616713762283325,8.728022748982767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8780.9794921875,0.0,1494.729736328125,1895.4371337890625,0.0,4026.01611328125,0.8958943486213684,1.0,0.0,3.0,1.0,0.0
18195000,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8210940361022949,0.4017368257045746,0.3650029301643371,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9822676181793212,0.6848167181015015,0.6494312286376953,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9023048877716064,0.5390225648880005,0.3785113990306854,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8509316444396973,0.4512179493904114,0.4305907189846039,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7014047503471375,0.2463085651397705,1.1286591291427612,284.8846130371094,284.95001220703125,301.4448547363281,291.9554138183594,298.4388122558594,297.22369384765625,284.88739013671875,1.0,0.6727204918861389,0.3821580410003662,0.3821580410003662,1.0,1.0,-3.545504570007324,1.019979476928711,2.525524854660034,0.2226448953151703,0.8262755870819092,0.8262755870819092,0.0,211.50387573242188,220.0,58703.14453125,0.0,3821.874755859375,1.0,278.9269104003906,282.9208679199219,294.9854736328125,298.88299560546875,293.1499938964844,293.1499938964844,279.1499938964844,40820.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719521999359132,1.0,0.0,0.0,3.50606369972229,3.506087064743042,8.202247840927157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8059.1806640625,0.0,1413.4989013671875,1895.4371337890625,0.0,4058.383544921875,0.8734997510910034,1.0,0.0,3.0,1.0,0.0
18195060,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8190862536430359,0.4016548991203308,0.3647986948490143,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9801970720291138,0.6850525736808777,0.6494768857955933,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9007469415664672,0.5404019355773926,0.3793530166149139,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.849075973033905,0.4515120685100555,0.4307944178581238,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6996592283248901,0.246371790766716,1.1289018392562866,284.98858642578125,284.95001220703125,301.4507141113281,291.9444885253906,298.4388732910156,297.2234191894531,284.9969482421875,1.0,0.6738849878311157,0.3817622661590576,0.3817622661590576,1.0,1.0,-3.546858310699463,1.019187092781067,2.5276710987091064,0.2215305119752884,0.8889830708503723,0.8889830708503723,0.0,213.4551239013672,220.0,58144.96484375,0.0,3837.121826171875,1.0,279.1023864746094,283.04571533203125,294.9050598144531,298.5748596191406,293.1499938964844,293.1499938964844,279.1499938964844,36171.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644926190376282,1.0,0.0,0.0,3.4995572566986084,3.499579906463623,8.171833201231493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8192.5986328125,0.0,1373.3756103515625,1895.4371337890625,0.0,3992.53076171875,0.8742183446884155,1.0,0.0,3.0,1.0,0.0
18195120,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8180215358734131,0.4019500315189361,0.3649820387363434,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9790822267532348,0.6857545971870422,0.6500110626220703,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9002575874328613,0.5421743392944336,0.3805126547813415,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8481284976005554,0.452111005783081,0.4312926530838012,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6987351179122925,0.246629998087883,1.1299259662628174,285.0214538574219,284.95001220703125,301.4575500488281,291.9339599609375,298.4423522949219,297.227294921875,285.0195007324219,1.0,0.6751410365104675,0.381366491317749,0.381366491317749,1.0,1.0,-3.5509419441223145,1.0193334817886353,2.5316083431243896,0.2207252383232116,0.9335548281669616,0.9335548281669616,0.0,214.8647918701172,223.0,58273.66015625,0.0,3856.00830078125,1.0,279.1905212402344,283.0780334472656,294.89794921875,298.6221008300781,293.1499938964844,293.1499938964844,278.8500061035156,32565.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604917764663696,1.0,0.0,0.0,3.5864696502685547,3.5864925384521484,8.582773034504498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.5263671875,0.0,1438.3780517578125,1895.4371337890625,0.0,3956.96826171875,0.8904798626899719,1.0,0.0,3.0,1.0,0.0
18195180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8169530034065247,0.4018724262714386,0.3651598691940307,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9779741764068604,0.68607097864151,0.6505780220031738,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8997698426246643,0.5435767769813538,0.3816736340522766,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.847199559211731,0.4524503052234649,0.4318116307258606,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6978507041931152,0.2467626631259918,1.1311182975769043,284.9193725585937,284.95001220703125,301.4653015136719,291.9237976074219,298.443603515625,297.2276916503906,284.9091186523437,1.0,0.6764233708381653,0.3809707164764404,0.3809707164764404,1.0,1.0,-3.555297374725342,1.0195602178573608,2.5357372760772705,0.2200645953416824,0.877263605594635,0.877263605594635,0.0,216.30357360839844,223.0,59166.06640625,0.0,3875.7919921875,1.0,279.0092468261719,282.95025634765625,294.96295166015625,298.9201965332031,293.1499938964844,293.1499938964844,278.8500061035156,34940.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682009220123292,1.0,0.0,0.0,3.616132736206055,3.6161563396453857,8.725332918402273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.37109375,0.0,1487.9583740234375,1895.4371337890625,0.0,4025.34326171875,0.8952324986457825,1.0,0.0,3.0,1.0,0.0
18195240,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8149635791778564,0.4013015031814575,0.3648896217346191,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9759214520454408,0.685814380645752,0.6506223678588867,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8982898592948914,0.5444959402084351,0.3824901580810547,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8454294800758362,0.4523811042308807,0.4319749772548675,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.696203351020813,0.2466531842947006,1.1314290761947632,284.88348388671875,284.95001220703125,301.4739685058594,291.9139709472656,298.4413757324219,297.2230529785156,284.8857727050781,1.0,0.677540123462677,0.3805749118328094,0.3805749118328094,1.0,1.0,-3.5565860271453857,1.018768072128296,2.53781795501709,0.2191143035888672,0.8317289352416992,0.8317289352416992,0.0,218.2367553710937,226.0,58803.1171875,0.0,3890.810791015625,1.0,278.92681884765625,282.9176025390625,294.952392578125,298.853515625,293.1499938964844,293.1499938964844,279.1499938964844,40141.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726133942604064,1.0,0.0,0.0,3.5159177780151367,3.5159411430358887,8.24841833946266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.20166015625,0.0,1418.89697265625,1895.4371337890625,0.0,4064.191162109375,0.875287652015686,1.0,0.0,3.0,1.0,0.0
18195300,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.813035249710083,0.4011299610137939,0.3645965754985809,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9739171266555786,0.6859803199768066,0.6506141424179077,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8969164490699768,0.5458417534828186,0.3833034634590149,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8437265753746033,0.4525751173496246,0.4320777654647827,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6945913434028625,0.2466780096292495,1.131495237350464,284.9853515625,284.95001220703125,301.4834899902344,291.9044494628906,298.44219970703125,297.2223205566406,284.9938049316406,1.0,0.6785706281661987,0.3801791369915008,0.3801791369915008,1.0,1.0,-3.5574002265930176,1.0178256034851074,2.53957462310791,0.2179712653160095,0.8918367028236389,0.8918367028236389,0.0,220.06842041015625,226.0,58201.85546875,0.0,3904.026611328125,1.0,279.1028137207031,283.0409851074219,294.870849609375,298.544677734375,293.1499938964844,293.1499938964844,279.1499938964844,36050.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965617835521698,1.0,0.0,0.0,3.5073957443237305,3.507418394088745,8.208481858673622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.92431640625,0.0,1380.587646484375,1895.4371337890625,0.0,4002.50244140625,0.8758101463317871,1.0,0.0,3.0,1.0,0.0
18195360,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8120007514953613,0.4013401865959167,0.3647006452083587,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9728350639343262,0.6865919232368469,0.6510720252990723,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8965286016464233,0.5475826859474182,0.3844396770000458,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8428487777709961,0.4530784785747528,0.4324828088283539,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6937321424484253,0.2468951195478439,1.1323336362838743,285.0140380859375,284.95001220703125,301.4937744140625,291.895263671875,298.4461669921875,297.2257080078125,285.01287841796875,1.0,0.6797093152999878,0.3797520101070404,0.3797520101070404,1.0,1.0,-3.5609331130981445,1.01768958568573,2.543243646621704,0.217006504535675,0.9309720396995544,0.9309720396995544,0.0,221.39483642578125,229.0,58287.53515625,0.0,3921.125,1.0,279.1908569335937,283.0697631835937,294.863037109375,298.5918273925781,293.1499938964844,293.1499938964844,278.8500061035156,32889.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619408249855042,1.0,0.0,0.0,3.5939314365386963,3.59395432472229,8.618522997494438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8875.6328125,0.0,1448.765380859375,1895.4371337890625,0.0,3969.86767578125,0.891797661781311,1.0,0.0,3.0,1.0,0.0
18195420,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8109805583953857,0.4012311398983001,0.3648242652416229,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9717708826065063,0.6868623495101929,0.6515724062919617,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8961588144302368,0.5490007996559143,0.3855936229228973,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8420038223266602,0.4533632695674896,0.4329284131526947,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6929223537445068,0.2470067739486694,1.1333725452423096,284.9173583984375,284.95001220703125,301.5048522949219,291.8863830566406,298.4481811523437,297.2261047363281,284.90704345703125,1.0,0.6808920502662659,0.3793248534202575,0.3793248534202575,1.0,1.0,-3.564861536026001,1.0176689624786377,2.547192573547364,0.2161840051412582,0.8772681355476379,0.8772681355476379,0.0,222.7509002685547,229.0,59207.12890625,0.0,3939.438720703125,1.0,279.00897216796875,282.9468078613281,294.9270324707031,298.886962890625,293.1499938964844,293.1499938964844,278.8500061035156,35025.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969666063785553,1.0,0.0,0.0,3.6215782165527344,3.6216018199920654,8.751632094572415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8775.369140625,0.0,1494.5440673828125,1895.4371337890625,0.0,4038.2666015625,0.8965151309967041,1.0,0.0,3.0,1.0,0.0
18195480,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8090639710426331,0.4006371796131134,0.3645277023315429,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.969770610332489,0.6865615248680115,0.6515723466873169,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8948553800582886,0.5499370098114014,0.386419266462326,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8403804302215576,0.4532493054866791,0.4330427944660187,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6913973093032837,0.2468807101249694,1.1335874795913696,284.8818359375,284.95001220703125,301.5166015625,291.8777770996094,298.44677734375,297.2215881347656,284.8842163085937,1.0,0.6819308996200562,0.3788977265357971,0.3788977265357971,1.0,1.0,-3.565901756286621,1.0166919231414795,2.5492098331451416,0.215101271867752,0.8313289284706116,0.8313289284706116,0.0,224.599853515625,232.0,58828.328125,0.0,3953.368896484375,1.0,278.9266662597656,282.91473388671875,294.9165344238281,298.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,40272.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740514755249025,1.0,0.0,0.0,3.5194454193115234,3.5194687843322754,8.264978532679379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.77734375,0.0,1423.5374755859375,1895.4371337890625,0.0,4076.804931640625,0.8760852217674255,1.0,0.0,3.0,1.0,0.0
18195540,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8071862459182739,0.4004483819007873,0.364214539527893,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9678071737289428,0.6866875886917114,0.6515223979949951,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8936389684677124,0.5513091683387756,0.387245625257492,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8388074636459351,0.453407734632492,0.4331055283546448,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6898947954177856,0.2468933314085006,1.1335774660110474,284.98486328125,284.95001220703125,301.5290222167969,291.8694152832031,298.4483642578125,297.22100830078125,284.9932861328125,1.0,0.6828981637954712,0.3784705698490143,0.3784705698490143,1.0,1.0,-3.5665175914764404,1.0155813694000244,2.550936222076416,0.2138313502073288,0.8919696807861328,0.8919696807861328,0.0,226.3630523681641,232.0,58225.00390625,0.0,3965.706298828125,1.0,279.1028747558594,283.0393371582031,294.8354797363281,298.51007080078125,293.1499938964844,293.1499938964844,279.1499938964844,36095.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669822454452516,1.0,0.0,0.0,3.5103566646575928,3.5103793144226074,8.222346536967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.42724609375,0.0,1383.9747314453125,1895.4371337890625,0.0,4014.576171875,0.8765099048614502,1.0,0.0,3.0,1.0,0.0
18195600,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8062160611152649,0.4006605148315429,0.3643118739128113,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9667913913726808,0.6872809529304504,0.6519535183906555,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8933855295181274,0.5530985593795776,0.3884083032608032,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8380314111709595,0.4538948833942413,0.4334854781627655,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6891287565231323,0.2471098899841308,1.1343786716461182,285.0155944824219,284.95001220703125,301.54205322265625,291.861328125,298.4532775878906,297.2246398925781,285.0141296386719,1.0,0.6839886903762817,0.3780434429645538,0.3780434429645538,1.0,1.0,-3.569966554641724,1.0154016017913818,2.554564952850342,0.2128352671861648,0.9336232542991638,0.9336232542991638,0.0,227.62124633789065,235.0,58347.1328125,0.0,3982.27197265625,1.0,279.1904296875,283.0697326660156,294.8285217285156,298.5574645996094,293.1499938964844,293.1499938964844,278.8500061035156,32703.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963169276714325,1.0,0.0,0.0,3.596547842025757,3.5965707302093506,8.631076298115659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8872.322265625,0.0,1450.2060546875,1895.4371337890625,0.0,3980.786376953125,0.8925464153289795,1.0,0.0,3.0,1.0,0.0
18195660,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8052225112915039,0.4005233645439148,0.3644200563430786,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9657559394836426,0.6874974370002747,0.6524163484573364,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8931095600128174,0.5545287132263184,0.3895801901817322,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8372567892074585,0.4541425704956054,0.4339033961296081,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6883854269981384,0.2472098916769027,1.1353822946548462,284.9166564941406,284.95001220703125,301.5556640625,291.8534545898437,298.4560241699219,297.2250671386719,284.9064636230469,1.0,0.685131311416626,0.3776254057884216,0.3776254057884216,1.0,1.0,-3.573777675628662,1.0153578519821167,2.558419704437256,0.2120189219713211,0.8783462047576904,0.8783462047576904,0.0,228.9383850097656,235.0,59232.48046875,0.0,4000.1513671875,1.0,279.0087280273437,282.9449157714844,294.893798828125,298.8542175292969,293.1499938964844,293.1499938964844,278.8500061035156,34995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708828926086426,1.0,0.0,0.0,3.624545097351074,3.624568700790405,8.76597653132194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.9140625,0.0,1497.567138671875,1895.4371337890625,0.0,4048.9814453125,0.8971560001373291,1.0,0.0,3.0,1.0,0.0
18195720,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8033044338226318,0.3999049365520477,0.3640996217727661,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9637422561645508,0.6871423721313477,0.6523652076721191,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8918969035148621,0.5554748773574829,0.3904125988483429,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8357094526290894,0.4539923071861267,0.4339827597141266,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6869264245033264,0.2470709085464477,1.135540008544922,284.8811340332031,284.95001220703125,301.56982421875,291.84576416015625,298.45526123046875,297.2205505371094,284.8833923339844,1.0,0.6861312985420227,0.377207338809967,0.377207338809967,1.0,1.0,-3.57462477684021,1.014338731765747,2.560286045074463,0.2109359949827194,0.8322075605392456,0.8322075605392456,0.0,230.7688751220703,238.0,58857.83203125,0.0,4013.51953125,1.0,278.9265441894531,282.91259765625,294.8843078613281,298.7878723144531,293.1499938964844,293.1499938964844,279.1499938964844,40225.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752486944198608,1.0,0.0,0.0,3.523406982421875,3.523430585861206,8.283595889224671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.9189453125,0.0,1427.3580322265625,1895.4371337890625,0.0,4087.287353515625,0.8769192695617676,1.0,0.0,3.0,1.0,0.0
18195780,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8014459609985352,0.3996925055980682,0.3637646436691284,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.961762011051178,0.6872142553329468,0.6522641777992249,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8907627463340759,0.5568615198135376,0.391246885061264,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8342033624649048,0.4541161060333252,0.4340117573738098,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6854826807975769,0.2470701932907104,1.135469675064087,284.9841613769531,284.95001220703125,301.5844421386719,291.8383178710937,298.4574584960937,297.2200012207031,284.9925842285156,1.0,0.6870625019073486,0.3767893016338348,0.3767893016338348,1.0,1.0,-3.5750491619110107,1.0131874084472656,2.561861753463745,0.2096658200025558,0.8925292491912842,0.8925292491912842,0.0,232.51795959472656,238.0,58246.77734375,0.0,4025.314208984375,1.0,279.1029968261719,283.03741455078125,294.8041381835937,298.4793701171875,293.1499938964844,293.1499938964844,279.1499938964844,36106.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681593775749208,1.0,0.0,0.0,3.5135257244110107,3.5135483741760254,8.237199153882102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8180.69482421875,0.0,1387.3355712890625,1895.4371337890625,0.0,4024.976318359375,0.8772163987159729,1.0,0.0,3.0,1.0,0.0
18195840,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8005005121231079,0.3998856246471405,0.3638424873352051,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9607393145561218,0.68775874376297,0.6526467204093933,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8905612826347351,0.5586722493171692,0.3924218714237213,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.833461582660675,0.4545739889144897,0.4343613684177398,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6847502589225769,0.2472762167453766,1.1362158060073853,285.0159912109375,284.95001220703125,301.5994873046875,291.8310241699219,298.46295166015625,297.2236633300781,285.0145263671875,1.0,0.6881201863288879,0.3763712644577026,0.3763712644577026,1.0,1.0,-3.5783283710479736,1.0129705667495728,2.565357685089112,0.2086672186851501,0.934794545173645,0.934794545173645,0.0,233.7627716064453,241.0,58355.0390625,0.0,4041.4482421875,1.0,279.1903991699219,283.069091796875,294.7978820800781,298.52703857421875,293.1499938964844,293.1499938964844,278.8500061035156,32687.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964311182498932,1.0,0.0,0.0,3.5986006259918213,3.598623514175415,8.640932378511934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8867.7060546875,0.0,1452.2950439453125,1895.4371337890625,0.0,3990.921875,0.8931803703308105,1.0,0.0,3.0,1.0,0.0
18195900,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7995441555976868,0.3997311592102051,0.3639349937438965,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.959701418876648,0.6879265904426575,0.6530648469924927,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8903400301933289,0.5601186752319336,0.3936073780059814,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8327245712280273,0.4547938406467438,0.4347529709339142,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6840441226959229,0.2473663091659546,1.1371747255325315,284.9161682128906,284.95001220703125,301.61492919921875,291.8238830566406,298.4662170410156,297.2240905761719,284.906005859375,1.0,0.6892331838607788,0.3759532272815704,0.3759532272815704,1.0,1.0,-3.5819976329803467,1.0128724575042725,2.5691254138946533,0.2078257501125335,0.8788239359855652,0.8788239359855652,0.0,235.06675720214844,241.0,59252.875,0.0,4058.97705078125,1.0,279.008544921875,282.9432067871094,294.8639831542969,298.82489013671875,293.1499938964844,293.1499938964844,278.8500061035156,35003.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720026850700378,1.0,0.0,0.0,3.6271510124206543,3.627174615859986,8.778585538493644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.8359375,0.0,1500.48681640625,1895.4371337890625,0.0,4058.827392578125,0.8977413177490234,1.0,0.0,3.0,1.0,0.0
18195960,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7977055907249451,0.3991127610206604,0.3636083602905273,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9576951861381532,0.6875402331352234,0.6529778242111206,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8892233371734619,0.5610923767089844,0.3944557607173919,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8312550783157349,0.4546284973621368,0.4348127543926239,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6826571226119995,0.2472236305475235,1.1373015642166138,284.884033203125,284.95001220703125,301.6307067871094,291.8169250488281,298.466064453125,297.2198181152344,284.8875427246094,1.0,0.6902075409889221,0.3755438923835754,0.3755438923835754,1.0,1.0,-3.5827524662017822,1.0118424892425537,2.570910215377808,0.2067481428384781,0.8357742428779602,0.8357742428779602,0.0,236.877685546875,244.0,58957.8828125,0.0,4072.0283203125,1.0,278.92578125,282.916015625,294.8554382324219,298.7572937011719,293.1499938964844,293.1499938964844,279.1499938964844,39909.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763179421424866,1.0,0.0,0.0,3.523601770401001,3.523625373840332,8.284512773570896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.08203125,0.0,1425.279541015625,1895.4371337890625,0.0,4096.6357421875,0.8779304027557373,1.0,0.0,3.0,1.0,0.0
18196020,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7959088683128357,0.3988770842552185,0.3632628917694092,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9557067155838012,0.6875554919242859,0.6528358459472656,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8881637454032898,0.5624847412109375,0.3953010737895965,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8298088908195496,0.4547219574451446,0.434820681810379,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6812713146209717,0.2472100108861923,1.137195706367493,284.982177734375,284.95001220703125,301.6468200683594,291.8100891113281,298.4686279296875,297.2192077636719,284.990966796875,1.0,0.6911154389381409,0.3751345574855804,0.3751345574855804,1.0,1.0,-3.583060503005981,1.0106744766235352,2.5723862648010254,0.2054884880781173,0.8926336169242859,0.8926336169242859,0.0,238.61968994140625,244.0,58262.43359375,0.0,4083.50830078125,1.0,279.1032409667969,283.034423828125,294.7759704589844,298.45184326171875,293.1499938964844,293.1499938964844,279.1499938964844,36166.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692341685295104,1.0,0.0,0.0,3.5165388584136963,3.516561508178711,8.251333269981842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8174.7509765625,0.0,1390.895751953125,1895.4371337890625,0.0,4034.45947265625,0.8778218030929565,1.0,0.0,3.0,1.0,0.0
18196080,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7949777841567993,0.3990508615970611,0.3633196055889129,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9546562433242798,0.6880469918251038,0.6531646847724915,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8879854083061218,0.5643072724342346,0.3964807689189911,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.82908034324646,0.4551529884338379,0.435141921043396,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6805542707443237,0.2474038004875183,1.1378823518753052,285.0152893066406,284.95001220703125,301.66314697265625,291.8033447265625,298.47442626953125,297.22283935546875,285.0138854980469,1.0,0.6921464204788208,0.3747252225875854,0.3747252225875854,1.0,1.0,-3.5861496925354004,1.010413646697998,2.5757358074188232,0.2044847905635833,0.9353919625282288,0.9353919625282288,0.0,239.8689880371093,247.0,58378.69921875,0.0,4099.255859375,1.0,279.1903686523437,283.06719970703125,294.7701416015625,298.4998474121094,293.1499938964844,293.1499938964844,278.8500061035156,32699.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653702974319458,1.0,0.0,0.0,3.6014673709869385,3.601490497589112,8.654705538901908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.3134765625,0.0,1455.47607421875,1895.4371337890625,0.0,4000.310302734375,0.8938422799110413,1.0,0.0,3.0,1.0,0.0
18196140,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7940499186515808,0.3988828659057617,0.3633979260921478,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.953605592250824,0.6881663799285889,0.6535361409187317,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8877994418144226,0.5657640695571899,0.3976744711399078,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8283672332763672,0.4553501009941101,0.4355107843875885,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6798732876777649,0.2474834024906158,1.1387923955917358,284.9154663085937,284.95001220703125,301.6797180175781,291.7967224121094,298.4779968261719,297.2232666015625,284.9053649902344,1.0,0.6932343244552612,0.374315857887268,0.374315857887268,1.0,1.0,-3.589669704437256,1.0102845430374146,2.579385042190552,0.2036424875259399,0.8792166709899902,0.8792166709899902,0.0,241.1705474853516,247.0,59270.296875,0.0,4116.4697265625,1.0,279.00836181640625,282.9412841796875,294.83673095703125,298.79815673828125,293.1499938964844,293.1499938964844,278.8500061035156,35018.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730505347251892,1.0,0.0,0.0,3.6297996044158936,3.6298232078552246,8.791411119091208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.0625,0.0,1503.5079345703125,1895.4371337890625,0.0,4068.027587890625,0.8983437418937683,1.0,0.0,3.0,1.0,0.0
