time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7922509908676147,0.3982393741607666,0.3630522787570953,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9515693783760072,0.6877161264419556,0.6533946394920349,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8867272138595581,0.5667280554771423,0.3985208868980407,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8269329071044922,0.455152153968811,0.4355435669422149,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6785233020782471,0.24732306599617,1.1388564109802246,284.88018798828125,284.95001220703125,301.6964416503906,291.7901916503906,298.4779663085937,297.2189025878906,284.8824768066406,1.0,0.6941820383071899,0.373906522989273,0.373906522989273,1.0,1.0,-3.5902256965637207,1.009186029434204,2.5810396671295166,0.2025404274463653,0.8329254388809204,0.8329254388809204,0.0,242.9892120361328,250.0,58895.171875,0.0,4129.083984375,1.0,278.9263916015625,282.9091796875,294.8283996582031,298.7327880859375,293.1499938964844,293.1499938964844,279.1499938964844,40237.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773821234703064,1.0,0.0,0.0,3.5284764766693115,3.5285000801086426,8.307450798383798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8043.7236328125,0.0,1432.7760009765625,1895.4371337890625,0.0,4105.92626953125,0.8780650496482849,1.0,0.0,3.0,1.0,0.0
18196260,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7905106544494629,0.3980047404766083,0.3626963794231415,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9495723247528076,0.6876966953277588,0.6532065272331238,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8857269883155823,0.5681408047676086,0.399370014667511,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8255320191383362,0.4552339613437652,0.435530424118042,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6771843433380127,0.24730184674263,1.1386919021606443,284.9835205078125,284.95001220703125,301.7132568359375,291.7837219238281,298.4808654785156,297.2184143066406,284.9919128417969,1.0,0.6950638890266418,0.3735187649726867,0.3735187649726867,1.0,1.0,-3.590373992919922,1.0080242156982422,2.58234977722168,0.201315239071846,0.8931356072425842,0.8931356072425842,0.0,244.72645568847656,250.0,58272.58203125,0.0,4140.14306640625,1.0,279.1031494140625,283.034423828125,294.7491455078125,298.4249267578125,293.1499938964844,293.1499938964844,279.1499938964844,36137.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702478647232056,1.0,0.0,0.0,3.517874240875244,3.517897129058838,8.257601962213812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.94775390625,0.0,1392.0733642578125,1895.4371337890625,0.0,4043.391845703125,0.8782045245170593,1.0,0.0,3.0,1.0,0.0
18196320,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.789634644985199,0.3981775343418121,0.3627552688121795,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.94854074716568,0.688153088092804,0.6535055637359619,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8856040835380554,0.5699819922447205,0.4005652964115143,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8248457312583923,0.4556556344032287,0.4358435571193695,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6765097379684448,0.2474898695945739,1.139352321624756,285.0154113769531,284.95001220703125,301.73016357421875,291.77734375,298.4869384765625,297.2221069335937,285.01397705078125,1.0,0.6960752010345459,0.3731310069561004,0.3731310069561004,1.0,1.0,-3.593407392501831,1.0078043937683103,2.5856027603149414,0.2003616690635681,0.9352324604988098,0.9352324604988098,0.0,245.95887756347656,253.0,58375.41015625,0.0,4155.71630859375,1.0,279.1903991699219,283.06622314453125,294.7437744140625,298.47332763671875,293.1499938964844,293.1499938964844,278.8500061035156,32727.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663541913032532,1.0,0.0,0.0,3.602447748184204,3.602470636367798,8.65941728989128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.0537109375,0.0,1456.7369384765625,1895.4371337890625,0.0,4009.02099609375,0.8940397500991821,1.0,0.0,3.0,1.0,0.0
18196380,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.788750946521759,0.3980074524879455,0.3628315031528473,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9474976658821106,0.6882352232933044,0.6538425087928772,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8854600787162781,0.5714487433433533,0.4017684459686279,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.824165940284729,0.4558429718017578,0.4362029433250427,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6758633852005005,0.2475631684064865,1.140233874320984,284.9158935546875,284.95001220703125,301.74713134765625,291.7709655761719,298.4906616210937,297.2226257324219,284.9057922363281,1.0,0.6971443891525269,0.3727432489395141,0.3727432489395141,1.0,1.0,-3.596848964691162,1.0077086687088013,2.5891404151916504,0.1995674520730972,0.879347562789917,0.879347562789917,0.0,247.2521209716797,253.0,59273.828125,0.0,4172.755859375,1.0,279.0083312988281,282.9406433105469,294.8106994628906,298.77178955078125,293.1499938964844,293.1499938964844,278.8500061035156,35025.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974010169506073,1.0,0.0,0.0,3.63055419921875,3.630577802658081,8.795066719358147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8754.1708984375,0.0,1504.39111328125,1895.4371337890625,0.0,4076.4423828125,0.8985225558280945,1.0,0.0,3.0,1.0,0.0
18196440,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.787019670009613,0.3973628580570221,0.3624846339225769,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9454706311225892,0.6877471208572388,0.6536660194396973,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8844501972198486,0.5724162459373474,0.4026190638542175,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8227813839912415,0.4556353986263275,0.4362266659736633,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6745689511299133,0.2473956644535064,1.140267848968506,284.8805236816406,284.95001220703125,301.7640380859375,291.7646484375,298.49078369140625,297.2182922363281,284.8827819824219,1.0,0.6980741620063782,0.3723555207252502,0.3723555207252502,1.0,1.0,-3.5973196029663086,1.00664484500885,2.590674877166748,0.1985165178775787,0.8331218361854553,0.8331218361854553,0.0,249.06546020507807,256.0,58899.89453125,0.0,4185.14453125,1.0,278.9263610839844,282.908447265625,294.8026733398437,298.706787109375,293.1499938964844,293.1499938964844,279.1499938964844,40232.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783318042755128,1.0,0.0,0.0,3.5293846130371094,3.5294084548950195,8.311727697218885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.421875,0.0,1433.692626953125,1895.4371337890625,0.0,4114.20556640625,0.8782722353935242,1.0,0.0,3.0,1.0,0.0
18196500,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7853422164916992,0.3971255719661712,0.3621271848678589,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9434815645217896,0.6876886487007141,0.6534421443939209,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8835055232048035,0.5738345384597778,0.4034711420536041,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8214232325553894,0.4557077884674072,0.4362046122550964,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6732809543609619,0.2473666071891784,1.140069842338562,284.9836730957031,284.95001220703125,301.7809143066406,291.7583312988281,298.49365234375,297.21783447265625,284.9920349121094,1.0,0.6989386677742004,0.3719677627086639,0.3719677627086639,1.0,1.0,-3.5973753929138184,1.005453109741211,2.5919222831726074,0.1972789466381073,0.8932927846908569,0.8932927846908569,0.0,250.7994384765625,256.0,58273.65234375,0.0,4195.9619140625,1.0,279.1031799316406,283.0335693359375,294.7236328125,298.3991394042969,293.1499938964844,293.1499938964844,279.1499938964844,36139.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711903929710388,1.0,0.0,0.0,3.518735647201538,3.518758535385132,8.261646371465758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8165.26611328125,0.0,1392.98486328125,1895.4371337890625,0.0,4051.686279296875,0.8783961534500122,1.0,0.0,3.0,1.0,0.0
18196560,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7844794988632202,0.3972731530666351,0.3621723353862762,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9424254894256592,0.6880805492401123,0.6536915898323059,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8833879232406616,0.5756589770317078,0.404661625623703,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8207409381866455,0.4561035633087158,0.4365009069442749,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6726158857345581,0.2475370466709137,1.1406755447387695,285.0127868652344,284.95001220703125,301.79766845703125,291.75201416015625,298.4995422363281,297.2213439941406,285.0116577148437,1.0,0.6999294757843018,0.3715924322605133,0.3715924322605133,1.0,1.0,-3.600241184234619,1.0052077770233154,2.595033407211304,0.1963377445936203,0.9321898221969604,0.9321898221969604,0.0,252.0439910888672,259.0,58346.51953125,0.0,4211.23681640625,1.0,279.1908874511719,283.0628967285156,294.71844482421875,298.4482727050781,293.1499938964844,293.1499938964844,278.8500061035156,32987.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967361569404602,1.0,0.0,0.0,3.6038026809692383,3.603825569152832,8.665932114126917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8847.7646484375,0.0,1460.119384765625,1895.4371337890625,0.0,4017.92919921875,0.8940324187278748,1.0,0.0,3.0,1.0,0.0
18196620,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.78362637758255,0.3971094787120819,0.3622418940067291,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9413782358169556,0.6881323456764221,0.6539859771728516,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8832659125328064,0.5771371126174927,0.4058646857738495,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8200781941413879,0.4562877118587494,0.4368475973606109,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6719900965690613,0.247604951262474,1.1415073871612549,284.9166564941406,284.95001220703125,301.81427001953125,291.7456970214844,298.5032653808594,297.2219543457031,284.9065246582031,1.0,0.7009774446487427,0.3712171018123626,0.3712171018123626,1.0,1.0,-3.6035478115081774,1.0050997734069824,2.5984482765197754,0.1955529600381851,0.8785895109176636,0.8785895109176636,0.0,253.33663940429688,259.0,59266.70703125,0.0,4227.994140625,1.0,279.0083923339844,282.9405517578125,294.7851257324219,298.7455749511719,293.1499938964844,293.1499938964844,278.8500061035156,35086.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749679565429688,1.0,0.0,0.0,3.630344867706299,3.63036847114563,8.794052064331481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.419921875,0.0,1504.615966796875,1895.4371337890625,0.0,4084.8310546875,0.898529052734375,1.0,0.0,3.0,1.0,0.0
18196680,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7819726467132568,0.3964714407920837,0.361901044845581,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.939382553100586,0.6876140832901001,0.653781533241272,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8823215961456299,0.5781090259552002,0.4067203104496002,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8187419772148132,0.4560775458812713,0.436868667602539,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6707558035850525,0.2474327981472015,1.1415185928344729,284.8813171386719,284.95001220703125,301.8306579589844,291.7393798828125,298.5032958984375,297.2177124023437,284.8836364746094,1.0,0.7018910050392151,0.3708418011665344,0.3708418011665344,1.0,1.0,-3.603967666625977,1.0040541887283323,2.5999135971069336,0.1945279985666275,0.8326252698898315,0.8326252698898315,0.0,255.1382598876953,262.0,58886.95703125,0.0,4240.20458984375,1.0,278.9263916015625,282.90850830078125,294.77716064453125,298.68035888671875,293.1499938964844,293.1499938964844,279.1499938964844,40289.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792678356170654,1.0,0.0,0.0,3.5283632278442383,3.5283868312835693,8.306917607114883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8031.2158203125,0.0,1433.0299072265625,1895.4371337890625,0.0,4122.35595703125,0.8780741691589355,1.0,0.0,3.0,1.0,0.0
18196740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7803664207458496,0.3962381482124328,0.3615482747554779,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9374223947525024,0.687524139881134,0.6535287499427795,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8814346790313721,0.5795329809188843,0.4075756072998047,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8174243569374084,0.4561472237110138,0.436843991279602,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6695234179496765,0.2473990321159362,1.141298770904541,284.98443603515625,284.95001220703125,301.8468322753906,291.7330017089844,298.5060119628906,297.2173156738281,284.99273681640625,1.0,0.7027407884597778,0.3704664707183838,0.3704664707183838,1.0,1.0,-3.603968858718872,1.002879977226257,2.6010890007019043,0.1933164745569229,0.8930896520614624,0.8930896520614624,0.0,256.8640441894531,262.0,58262.22265625,0.0,4250.8466796875,1.0,279.1031494140625,283.0335388183594,294.6980895996094,298.3726501464844,293.1499938964844,293.1499938964844,279.1499938964844,36144.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972106397151947,1.0,0.0,0.0,3.5180678367614746,3.5180904865264893,8.258510320047208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8158.25,0.0,1392.322998046875,1895.4371337890625,0.0,4059.738525390625,0.878253161907196,1.0,0.0,3.0,1.0,0.0
18196800,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7795653343200684,0.3964069485664367,0.3616056740283966,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9364041090011596,0.6879054307937622,0.6537596583366394,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8813671469688416,0.5813843011856079,0.4087786972522735,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8167822360992432,0.4565555155277252,0.4371452033519745,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6689039468765259,0.2475740313529968,1.1419020891189575,285.0160827636719,284.95001220703125,301.8627014160156,291.7265625,298.51177978515625,297.2210388183594,285.0146179199219,1.0,0.7037208080291748,0.3700911402702331,0.3700911402702331,1.0,1.0,-3.606844902038574,1.0026336908340454,2.60421109199524,0.1923645883798599,0.9352700710296632,0.9352700710296632,0.0,258.09063720703125,265.0,58362.30859375,0.0,4266.1064453125,1.0,279.1903991699219,283.0652160644531,294.6927490234375,298.4208984375,293.1499938964844,293.1499938964844,278.8500061035156,32729.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681915044784546,1.0,0.0,0.0,3.602589607238769,3.602612495422364,8.66009941091761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.9384765625,0.0,1456.908447265625,1895.4371337890625,0.0,4025.26025390625,0.8940767645835876,1.0,0.0,3.0,1.0,0.0
18196860,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7787531614303589,0.3962332010269165,0.3616786003112793,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9353716969490052,0.687910795211792,0.6540259718894958,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8812721371650696,0.5828485488891602,0.409984827041626,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8161423802375793,0.4567283391952514,0.4374918341636657,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6683096885681152,0.2476337552070617,1.142725944519043,284.9163818359375,284.95001220703125,301.87823486328125,291.7200622558594,298.5150756835937,297.2215576171875,284.90631103515625,1.0,0.7047584056854248,0.3697142899036407,0.3697142899036407,1.0,1.0,-3.610116481781006,1.0025023221969604,2.607614278793335,0.191565990447998,0.8794505596160889,0.8794505596160889,0.0,259.3823547363281,265.0,59260.1953125,0.0,4282.83984375,1.0,279.00830078125,282.93951416015625,294.7597045898437,298.7192687988281,293.1499938964844,293.1499938964844,278.8500061035156,35023.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758450984954834,1.0,0.0,0.0,3.630781412124634,3.630805015563965,8.79616777638148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8740.341796875,0.0,1504.6243896484375,1895.4371337890625,0.0,4092.50341796875,0.8985733985900879,1.0,0.0,3.0,1.0,0.0
18196920,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7771427035331726,0.3955866992473602,0.3613298237323761,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9333800673484802,0.6873457431793213,0.6537781357765198,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8803525567054749,0.5838027000427246,0.4108292162418365,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8148170709609985,0.4565051198005676,0.4375017285346985,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6671099066734314,0.2474511414766311,1.142697811126709,284.8807373046875,284.95001220703125,301.8934020996094,291.7135009765625,298.5146179199219,297.2172241210937,284.8829345703125,1.0,0.7056562900543213,0.3693374395370483,0.3693374395370483,1.0,1.0,-3.6104001998901367,1.0014039278030396,2.608996152877808,0.1905158162117004,0.8331851363182068,0.8331851363182068,0.0,261.1962280273437,268.0,58884.9609375,0.0,4294.7880859375,1.0,278.9263610839844,282.9070739746094,294.7516174316406,298.6542358398437,293.1499938964844,293.1499938964844,279.1499938964844,40225.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801828265190125,1.0,0.0,0.0,3.5297768115997314,3.5298004150390625,8.313573971463484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8025.65576171875,0.0,1434.0599365234375,1895.4371337890625,0.0,4130.3125,0.878354012966156,1.0,0.0,3.0,1.0,0.0
18196980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7755810022354126,0.3953453302383423,0.3609701693058014,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.93142968416214,0.6872093081474304,0.6534823179244995,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8794911503791809,0.5852134227752686,0.4116739332675934,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8135077357292175,0.4565621018409729,0.4374654591083526,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6659114360809326,0.2474062293767929,1.1424319744110107,284.98358154296875,284.95001220703125,301.9081420898437,291.70684814453125,298.516845703125,297.2167358398437,284.9919128417969,1.0,0.7064886093139648,0.3689605593681335,0.3689605593681335,1.0,1.0,-3.610259294509888,1.000175714492798,2.61008358001709,0.1892780065536499,0.8931637406349182,0.8931637406349182,0.0,262.9309387207031,268.0,58251.84375,0.0,4305.12255859375,1.0,279.10321044921875,283.03204345703125,294.6722412109375,298.3461303710937,293.1499938964844,293.1499938964844,279.1499938964844,36150.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730520844459534,1.0,0.0,0.0,3.518798351287842,3.5188212394714355,8.261940820375457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8151.25048828125,0.0,1393.12548828125,1895.4371337890625,0.0,4068.04150390625,0.8784143924713135,1.0,0.0,3.0,1.0,0.0
18197040,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7748050689697266,0.3955093026161194,0.3610223531723022,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.930412530899048,0.6875482201576233,0.6536723375320435,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8794326186180115,0.58705735206604,0.412870705127716,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8128699064254761,0.4569609463214874,0.4377568662166595,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6653079986572266,0.2475718408823013,1.1429916620254517,285.0152282714844,284.95001220703125,301.9223937988281,291.7001037597656,298.5220642089844,297.22039794921875,285.01397705078125,1.0,0.7074506282806396,0.3685837090015411,0.3685837090015411,1.0,1.0,-3.6130077838897705,0.9998769164085388,2.613131046295166,0.1882971823215484,0.9350705742836,0.9350705742836,0.0,264.1617431640625,271.0,58359.90625,0.0,4320.13134765625,1.0,279.1903686523437,283.0639343261719,294.6664733886719,298.3936767578125,293.1499938964844,293.1499938964844,278.8500061035156,32741.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691491723060608,1.0,0.0,0.0,3.602689504623413,3.602712631225586,8.660580306241172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8834.4560546875,0.0,1457.099853515625,1895.4371337890625,0.0,4033.709716796875,0.8941478729248047,1.0,0.0,3.0,1.0,0.0
18197100,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.774023711681366,0.3953334987163543,0.3610925078392029,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9293891191482544,0.6875137686729431,0.6539006233215332,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8793510794639587,0.5885106921195984,0.4140708446502685,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8122383952140808,0.4571258127689361,0.4380957186222076,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.66473388671875,0.2476232945919037,1.1437777280807495,284.9156494140625,284.95001220703125,301.9361572265625,291.6932373046875,298.5247802734375,297.2208557128906,284.9056091308594,1.0,0.7084704637527466,0.3682068586349487,0.3682068586349487,1.0,1.0,-3.61616849899292,0.9997024536132812,2.6164660453796387,0.1874760389328003,0.8790997266769409,0.8790997266769409,0.0,265.4545593261719,271.0,59241.53125,0.0,4336.64501953125,1.0,279.0083312988281,282.9383239746094,294.7330017089844,298.69140625,293.1499938964844,293.1499938964844,278.8500061035156,35046.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768089056015016,1.0,0.0,0.0,3.630692005157471,3.6307156085968018,8.795734629529761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8731.7109375,0.0,1504.693359375,1895.4371337890625,0.0,4100.923828125,0.8985599875450134,1.0,0.0,3.0,1.0,0.0
18197160,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7724876403808594,0.3947021663188934,0.36075159907341,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9274522066116332,0.6869285702705383,0.6536269187927246,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8784841895103455,0.5894665718078613,0.4149133563041687,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8109402060508728,0.4569076299667358,0.4381053149700165,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6635891795158386,0.2474398165941238,1.1437301635742188,284.88348388671875,284.95001220703125,301.9493408203125,291.6862487792969,298.5238952636719,297.2166442871094,284.8869323730469,1.0,0.7093533873558044,0.3678397536277771,0.3678397536277771,1.0,1.0,-3.6164042949676514,0.9986140131950378,2.6177902221679688,0.1864397823810577,0.8358991742134094,0.8358991742134094,0.0,267.2569580078125,274.0,58938.26953125,0.0,4348.4169921875,1.0,278.9256591796875,282.91119384765625,294.7246398925781,298.62371826171875,293.1499938964844,293.1499938964844,279.1499938964844,39947.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811250567436218,1.0,0.0,0.0,3.526632785797119,3.52665638923645,8.298770808323752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.8193359375,0.0,1428.73779296875,1895.4371337890625,0.0,4138.49560546875,0.8786168098449707,1.0,0.0,3.0,1.0,0.0
18197220,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7709869742393494,0.3944524228572845,0.3603949248790741,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.925546169281006,0.6867468357086182,0.6533008217811584,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8776604533195496,0.590856671333313,0.415751039981842,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8096444010734558,0.4569535255432129,0.4380666017532348,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.662437379360199,0.2473854273557663,1.1434438228607178,284.98150634765625,284.95001220703125,301.9619445800781,291.6791381835937,298.5254211425781,297.2160339355469,284.9901428222656,1.0,0.7101720571517944,0.3674726784229278,0.3674726784229278,1.0,1.0,-3.6161949634552,0.997391164302826,2.618803739547729,0.1852220594882965,0.8924556970596313,0.8924556970596313,0.0,268.99005126953125,274.0,58224.89453125,0.0,4358.57080078125,1.0,279.10333251953125,283.0298767089844,294.6448669433594,298.3174133300781,293.1499938964844,293.1499938964844,279.1499938964844,36216.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740245938301086,1.0,0.0,0.0,3.518426418304444,3.518449068069458,8.260193453679676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8140.96142578125,0.0,1393.2135009765625,1895.4371337890625,0.0,4076.5693359375,0.8782768249511719,1.0,0.0,3.0,1.0,0.0
18197280,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7702280879020691,0.3946093618869781,0.3604382276535034,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.92452871799469,0.6870415210723877,0.653446614742279,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8775988817214966,0.5926846265792847,0.4169337749481201,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8089994192123413,0.4573419094085693,0.4383464753627777,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6618446111679077,0.2475412189960479,1.1439576148986816,285.0143127441406,284.95001220703125,301.973876953125,291.671875,298.5299377441406,297.2196044921875,285.012939453125,1.0,0.7111158967018127,0.3671055734157562,0.3671055734157562,1.0,1.0,-3.618793487548828,0.9970688819885254,2.6217246055603027,0.1842463165521621,0.9346970915794371,0.9346970915794371,0.0,270.23065185546875,277.0,58327.8046875,0.0,4373.29541015625,1.0,279.1903991699219,283.062744140625,294.6383972167969,298.364013671875,293.1499938964844,293.1499938964844,278.8500061035156,32759.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012859582901,1.0,0.0,0.0,3.6023685932159424,3.602391481399536,8.659036438984913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8824.798828125,0.0,1456.88720703125,1895.4371337890625,0.0,4042.34130859375,0.8940739631652832,1.0,0.0,3.0,1.0,0.0
18197340,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7694742679595947,0.3944310247898102,0.360504686832428,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.923518717288971,0.6869670748710632,0.6536361575126648,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.877524197101593,0.5941205024719238,0.4181229472160339,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.808368980884552,0.4574987590312958,0.4386772513389587,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6612879633903503,0.2475843429565429,1.1447054147720337,284.9147644042969,284.95001220703125,301.9851379394531,291.6644287109375,298.53192138671875,297.2200012207031,284.9047546386719,1.0,0.7121178507804871,0.366738498210907,0.366738498210907,1.0,1.0,-3.6218340396881104,0.9968801736831664,2.6249537467956543,0.1834327727556228,0.8784074187278748,0.8784074187278748,0.0,271.5262451171875,277.0,59210.21875,0.0,4389.56884765625,1.0,279.00836181640625,282.9373474121094,294.704345703125,298.66082763671875,293.1499938964844,293.1499938964844,278.8500061035156,35080.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778013229370116,1.0,0.0,0.0,3.629649639129639,3.6296732425689697,8.790684091763978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.12109375,0.0,1503.8001708984375,1895.4371337890625,0.0,4109.58251953125,0.8983412981033325,1.0,0.0,3.0,1.0,0.0
18197400,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7679781317710876,0.393784761428833,0.3601544797420501,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9216113686561584,0.6863271594047546,0.6533164978027344,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8766703605651855,0.595038890838623,0.4189443588256836,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8070582151412964,0.4572615921497345,0.4386734068393707,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6601722836494446,0.2473860681056976,1.1446070671081543,284.8794860839844,284.95001220703125,301.9956359863281,291.6568603515625,298.53009033203125,297.2156066894531,284.8816833496094,1.0,0.7129806280136108,0.3663713932037353,0.3663713932037353,1.0,1.0,-3.621901035308838,0.995736300945282,2.626164674758911,0.1823766976594925,0.8319079279899597,0.8319079279899597,0.0,273.33990478515625,280.0,58818.08984375,0.0,4400.9716796875,1.0,278.9263916015625,282.9054260253906,294.6951904296875,298.5942687988281,293.1499938964844,293.1499938964844,279.1499938964844,40325.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821617007255554,1.0,0.0,0.0,3.527127742767334,3.527151346206665,8.301100251628668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.36669921875,0.0,1431.992431640625,1895.4371337890625,0.0,4147.4853515625,0.8777626752853394,1.0,0.0,3.0,1.0,0.0
18197460,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7665319442749023,0.393545389175415,0.3597962260246277,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9197579622268676,0.6861201524734497,0.6529532074928284,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.875874936580658,0.5964242815971375,0.4197677969932556,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8057593107223511,0.4573085606098175,0.4386261403560638,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6590591073036194,0.2473275661468505,1.144276738166809,284.98272705078125,284.95001220703125,302.0053405761719,291.6490783691406,298.53094482421875,297.2150573730469,284.990966796875,1.0,0.7137793898582458,0.366025447845459,0.366025447845459,1.0,1.0,-3.621563911437988,0.9945326447486876,2.6270313262939453,0.1811973303556442,0.8918978571891785,0.8918978571891785,0.0,275.07037353515625,280.0,58182.81640625,0.0,4410.77490234375,1.0,279.10308837890625,283.0310363769531,294.6145324707031,298.28436279296875,293.1499938964844,293.1499938964844,279.1499938964844,36193.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750321507453918,1.0,0.0,0.0,3.51542067527771,3.515443563461304,8.246087190855178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.77734375,0.0,1389.9288330078125,1895.4371337890625,0.0,4085.392578125,0.8776994943618774,1.0,0.0,3.0,1.0,0.0
18197520,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7658221125602722,0.3937061727046966,0.3598485589027405,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9187878370285034,0.6863837242126465,0.6530761122703552,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8758408427238464,0.5982417464256287,0.4209479391574859,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8051319122314453,0.4576956331729889,0.438908189535141,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6585002541542053,0.2474793195724487,1.1447776556015017,285.0129089355469,284.95001220703125,302.0142517089844,291.64111328125,298.53466796875,297.2186279296875,285.0114440917969,1.0,0.7147089242935181,0.365679532289505,0.365679532289505,1.0,1.0,-3.6241300106048575,0.9942612051963806,2.629868984222412,0.1802754551172256,0.9323729276657104,0.9323729276657104,0.0,276.29742431640625,283.0,58280.765625,0.0,4425.3828125,1.0,279.1904296875,283.0613098144531,294.6075439453125,298.33074951171875,293.1499938964844,293.1499938964844,278.8500061035156,32834.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711332321166992,1.0,0.0,0.0,3.6002047061920166,3.6002275943756104,8.648636935504328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.4619140625,0.0,1455.112548828125,1895.4371337890625,0.0,4051.183837890625,0.8933178186416626,1.0,0.0,3.0,1.0,0.0
18197580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.765102744102478,0.3935303390026092,0.3599161505699157,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9178096055984496,0.6862764954566956,0.6532338857650757,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8757771849632263,0.5996596813201904,0.4221259355545044,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8045090436935425,0.4578494727611542,0.439235657453537,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.657967209815979,0.2475177198648452,1.1455025672912598,284.9151306152344,284.95001220703125,302.0222473144531,291.6329345703125,298.53582763671875,297.218994140625,284.9051513671875,1.0,0.7156953811645508,0.3653335869312286,0.3653335869312286,1.0,1.0,-3.627088785171509,0.9941073060035706,2.632981538772583,0.1795105785131454,0.8771780729293823,0.8771780729293823,0.0,277.5908203125,283.0,59154.1640625,0.0,4441.48193359375,1.0,279.00860595703125,282.938232421875,294.6727294921875,298.625732421875,293.1499938964844,293.1499938964844,278.8500061035156,35111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787978529930116,1.0,0.0,0.0,3.625663280487061,3.625686883926392,8.771386319494923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.3427734375,0.0,1499.6558837890625,1895.4371337890625,0.0,4118.2646484375,0.8974798321723938,1.0,0.0,3.0,1.0,0.0
18197640,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7636681795120239,0.3928897976875305,0.3595701158046722,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9159762859344482,0.6856076121330261,0.6528858542442322,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8749557137489319,0.6005577445030212,0.4229339361190796,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.803216814994812,0.457611083984375,0.4392301142215729,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6568971872329712,0.247315913438797,1.1453864574432373,284.8812255859375,284.95001220703125,302.02935791015625,291.6245422363281,298.5331115722656,297.214599609375,284.88427734375,1.0,0.7165439128875732,0.3649876415729522,0.3649876415729522,1.0,1.0,-3.627087116241455,0.9930057525634766,2.6340813636779785,0.1785070896148681,0.83176589012146,0.83176589012146,0.0,279.4003295898437,286.0,58787.9140625,0.0,4452.6884765625,1.0,278.92657470703125,282.908935546875,294.6628723144531,298.55712890625,293.1499938964844,293.1499938964844,279.1499938964844,40291.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831609725952148,1.0,0.0,0.0,3.520393848419189,3.5204172134399414,8.269433919849689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7993.51025390625,0.0,1424.669677734375,1895.4371337890625,0.0,4156.13916015625,0.8767508268356323,1.0,0.0,3.0,1.0,0.0
18197700,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7622833251953125,0.3926533460617065,0.3592176139354706,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9142026305198668,0.6853679418563843,0.6524966359138489,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8741919994354248,0.601918637752533,0.4237445890903473,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.801950991153717,0.4576559960842132,0.4391828179359436,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6558300852775574,0.2472535371780395,1.1450434923171997,284.982177734375,284.95001220703125,302.03546142578125,291.6159362792969,298.5329284667969,297.2140197753906,284.99053955078125,1.0,0.7173299789428711,0.3646417260169983,0.3646417260169983,1.0,1.0,-3.626695394515991,0.9917866587638856,2.63490891456604,0.1773198693990707,0.8904910087585449,0.8904910087585449,0.0,281.1256103515625,286.0,58119.703125,0.0,4462.31884765625,1.0,279.1030578613281,283.0311889648437,294.58154296875,298.24786376953125,293.1499938964844,293.1499938964844,279.1499938964844,36224.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760504961013794,1.0,0.0,0.0,3.511070728302002,3.511093616485596,8.225692909036297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.06201171875,0.0,1385.6429443359375,1895.4371337890625,0.0,4094.298583984375,0.8766908049583435,1.0,0.0,3.0,1.0,0.0
18197760,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7615752816200256,0.3927897214889526,0.3592569231986999,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9132289886474608,0.6855514049530029,0.6525636315345764,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8741191029548645,0.6036345362663269,0.4248794019222259,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8013162612915039,0.4580195546150207,0.4394509494304657,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6552702784538269,0.247387558221817,1.1454956531524658,285.00927734375,284.95001220703125,302.04058837890625,291.6070861816406,298.5352783203125,297.2170715332031,285.00787353515625,1.0,0.7182393074035645,0.3643082976341247,0.3643082976341247,1.0,1.0,-3.629049062728882,0.9914790987968444,2.6375699043273926,0.1764104813337326,0.9273343086242676,0.9273343086242676,0.0,282.3764038085937,289.0,58186.08984375,0.0,4476.54345703125,1.0,279.1911315917969,283.05828857421875,294.5736083984375,298.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722294211387634,1.0,0.0,0.0,3.597446918487549,3.5974698066711426,8.63539241890976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8791.4580078125,0.0,1454.2821044921875,1895.4371337890625,0.0,4060.8193359375,0.8921637535095215,1.0,0.0,3.0,1.0,0.0
18197820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7608708143234253,0.3926238715648651,0.3593210875988006,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9122558236122132,0.6853886246681213,0.6526607275009155,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8740077614784241,0.6049482822418213,0.4259882569313049,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.800696611404419,0.458174854516983,0.4397701919078827,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6547417640686035,0.2474201917648315,1.146174073219299,284.915771484375,284.95001220703125,302.0446472167969,291.5979919433594,298.5350952148437,297.217041015625,284.90576171875,1.0,0.7192007303237915,0.3639748394489288,0.3639748394489288,1.0,1.0,-3.6317813396453857,0.991287648677826,2.640493631362915,0.1756496429443359,0.8748034238815308,0.8748034238815308,0.0,283.6838073730469,289.0,59075.73828125,0.0,4492.1669921875,1.0,279.0090637207031,282.9400329589844,294.6376647949219,298.5860290527344,293.1499938964844,293.1499938964844,278.8500061035156,35200.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798677563667296,1.0,0.0,0.0,3.619719982147217,3.619743585586548,8.742652539694973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.5048828125,0.0,1493.8076171875,1895.4371337890625,0.0,4127.57373046875,0.8962213397026062,1.0,0.0,3.0,1.0,0.0
18197880,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7594946622848511,0.3919952511787414,0.3589864075183868,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9104942083358764,0.684661328792572,0.6522611379623413,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8731652498245239,0.6057229042053223,0.4267180562019348,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7994422912597656,0.4579406678676605,0.4397685825824737,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6537100076675415,0.2472139745950698,1.1460394859313965,284.88153076171875,284.95001220703125,302.0475769042969,291.5886535644531,298.531005859375,297.2122802734375,284.8842163085937,1.0,0.7200262546539307,0.3636414110660553,0.3636414110660553,1.0,1.0,-3.631619691848755,0.9901725053787231,2.641447067260742,0.1746630370616912,0.8293964266777039,0.8293964266777039,0.0,285.4941101074219,292.0,58672.78125,0.0,4502.9521484375,1.0,278.9267272949219,282.9101257324219,294.626953125,298.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,40433.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842316508293152,1.0,0.0,0.0,3.513542652130127,3.513566017150879,8.237278166234319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7976.27197265625,0.0,1418.517822265625,1895.4371337890625,0.0,4165.39697265625,0.8750596046447754,1.0,0.0,3.0,1.0,0.0
18197940,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7581620216369629,0.3917669951915741,0.358642965555191,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9087902903556824,0.6843591928482056,0.6518149971961975,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8723701238632202,0.6069603562355042,0.4274418950080871,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7982103824615479,0.4579890072345733,0.4397250711917877,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6526773571968079,0.2471463531255722,1.1456763744354248,284.98309326171875,284.95001220703125,302.04937744140625,291.5790405273437,298.5293884277344,297.2113342285156,284.99127197265625,1.0,0.7207881808280945,0.3633079826831817,0.3633079826831817,1.0,1.0,-3.631046295166016,0.9889334440231324,2.642112970352173,0.173491284251213,0.8888198733329773,0.8888198733329773,0.0,287.2228698730469,292.0,58030.21484375,0.0,4512.1103515625,1.0,279.10272216796875,283.0334167480469,294.5445251464844,298.2055053710937,293.1499938964844,293.1499938964844,279.1499938964844,36228.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771069884300232,1.0,0.0,0.0,3.5035767555236816,3.5035994052886963,8.19061597212567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.3720703125,0.0,1377.929931640625,1895.4371337890625,0.0,4103.525390625,0.8750621676445007,1.0,0.0,3.0,1.0,0.0
18198000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7575042843818665,0.3919293284416199,0.3586996793746948,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9078722596168518,0.6845154166221619,0.6518418192863464,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.872282087802887,0.6086229085922241,0.4285167753696441,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7976149916648865,0.4583711624145508,0.4400049746036529,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6521499752998352,0.2472850978374481,1.1461284160614014,285.0140075683594,284.95001220703125,302.04998779296875,291.5691223144531,298.5304870605469,297.21435546875,285.01251220703125,1.0,0.721677303314209,0.3629745244979858,0.3629745244979858,1.0,1.0,-3.6333141326904297,0.9885969161987304,2.644717216491699,0.1725615113973617,0.9299598336219788,0.9299598336219788,0.0,288.4589538574219,295.0,58113.99609375,0.0,4526.05419921875,1.0,279.1903991699219,283.0650939941406,294.53546142578125,298.2484436035156,293.1499938964844,293.1499938964844,278.8500061035156,32781.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731910824775696,1.0,0.0,0.0,3.587397813796997,3.587420701980591,8.587215916122659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8773.6669921875,0.0,1440.96435546875,1895.4371337890625,0.0,4069.2607421875,0.8906999230384827,1.0,0.0,3.0,1.0,0.0
