time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7568352222442627,0.3917526304721832,0.358769416809082,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9069488048553468,0.684296727180481,0.6518993973731995,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8721612691879272,0.6098718643188477,0.4295845627784729,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7970221638679504,0.458515852689743,0.4403277039527893,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.651645839214325,0.2473081946372985,1.1467972993850708,284.9149475097656,284.95001220703125,302.04998779296875,291.56060791015625,298.529052734375,297.21417236328125,284.9050598144531,1.0,0.7226205468177795,0.3626419603824615,0.3626419603824615,1.0,1.0,-3.63594913482666,0.9883722066879272,2.6475770473480225,0.1717881560325622,0.8738755583763123,0.8738755583763123,0.0,289.7630310058594,295.0,58981.5390625,0.0,4541.4404296875,1.0,279.00933837890625,282.9410400390625,294.5995178222656,298.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,35148.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980735719203949,1.0,0.0,0.0,3.613111972808838,3.613135576248169,8.710761676411494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8670.3486328125,0.0,1486.20751953125,1895.4371337890625,0.0,4135.115234375,0.8946675658226013,1.0,0.0,3.0,1.0,0.0
18198120,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7554947733879089,0.3911146223545074,0.3584250509738922,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.905274212360382,0.6835214495658875,0.6514503955841064,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8713161945343018,0.6105949282646179,0.4302733242511749,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7957889437675476,0.4582688510417938,0.4403145313262939,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6506398916244507,0.2470910102128982,1.146616816520691,284.8812255859375,284.95001220703125,302.04998779296875,291.5550537109375,298.52410888671875,297.2093505859375,284.8839416503906,1.0,0.7234233617782593,0.3623093962669372,0.3623093962669372,1.0,1.0,-3.635597944259644,0.9871978759765624,2.648400068283081,0.170778214931488,0.8286709189414978,0.8286709189414978,0.0,291.5821228027344,298.0,58585.7265625,0.0,4551.76513671875,1.0,278.9269104003906,282.9115295410156,294.5909423828125,298.4732360839844,293.1499938964844,293.1499938964844,279.1499938964844,40388.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984779953956604,1.0,0.0,0.0,3.5072615146636963,3.507284879684448,8.207853170461021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7960.1962890625,0.0,1411.6390380859375,1895.4371337890625,0.0,4170.13232421875,0.8736629486083984,1.0,0.0,3.0,1.0,0.0
18198180,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7542036771774292,0.3908800780773163,0.3580752909183502,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9036739468574524,0.6831786632537842,0.6509637832641602,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8705306649208069,0.6117945313453674,0.4309667348861694,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7945836782455444,0.4583064913749695,0.4402605891227722,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6496372818946838,0.2470138669013977,1.1462100744247437,284.9826354980469,284.95001220703125,302.04998779296875,291.5523681640625,298.52197265625,297.2083435058594,284.9908142089844,1.0,0.7241633534431458,0.3619768321514129,0.3619768321514129,1.0,1.0,-3.63486647605896,0.9859100580215454,2.648956537246704,0.1695852577686309,0.8878558874130249,0.8878558874130249,0.0,293.31182861328125,298.0,57954.08203125,0.0,4560.494140625,1.0,279.1025085449219,283.0344543457031,294.5135803222656,298.16650390625,293.1499938964844,293.1499938964844,279.1499938964844,36204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771352410316468,1.0,0.0,0.0,3.4977612495422363,3.497783899307251,8.163447660081147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8083.04248046875,0.0,1371.7626953125,1895.4371337890625,0.0,4103.77197265625,0.8737500905990601,1.0,0.0,3.0,1.0,0.0
18198240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7535707354545593,0.3910399973392486,0.3581278622150421,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9028142094612122,0.6833001971244812,0.6509551405906677,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8704423904418945,0.6134282946586609,0.4320187568664551,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7940044403076172,0.4586810171604156,0.4405317604541778,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6491261124610901,0.2471453100442886,1.1466244459152222,285.01434326171875,284.95001220703125,302.04998779296875,291.5524597167969,298.5228881835937,297.2113647460937,285.0129089355469,1.0,0.7250317335128784,0.3616442680358886,0.3616442680358886,1.0,1.0,-3.637003183364868,0.9855307340621948,2.651472568511963,0.1686337143182754,0.929513454437256,0.929513454437256,0.0,294.5450439453125,301.0,58056.6875,0.0,4574.09912109375,1.0,279.1903686523437,283.0667724609375,294.5127868652344,298.216552734375,293.1499938964844,293.1499938964844,278.8500061035156,32726.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725290536880492,1.0,0.0,0.0,3.5822062492370605,3.582228899002075,8.562378752685618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.6396484375,0.0,1435.0069580078125,1895.4371337890625,0.0,4063.45068359375,0.8895584940910339,1.0,0.0,3.0,1.0,0.0
18198300,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7529324889183044,0.3908647000789642,0.358197271823883,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9019545912742616,0.6830523610115051,0.6509829759597778,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8703275918960571,0.6146479845046997,0.433066725730896,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7934331893920898,0.4588202834129333,0.4408484697341919,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6486424803733826,0.2471632063388824,1.1472655534744265,284.91583251953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5215148925781,297.21124267578125,284.9060363769531,1.0,0.7259562015533447,0.3613117039203644,0.3613117039203644,1.0,1.0,-3.6395375728607178,0.9852699041366576,2.6542677879333496,0.167838916182518,0.8739754557609558,0.8739754557609558,0.0,295.8429870605469,301.0,58943.23828125,0.0,4589.21533203125,1.0,279.0096130371094,282.94293212890625,294.5882263183594,298.5207214355469,293.1499938964844,293.1499938964844,278.8500061035156,35083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794696569442748,1.0,0.0,0.0,3.609266996383667,3.609290361404419,8.692231858731247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.4765625,0.0,1481.5430908203125,1895.4371337890625,0.0,4124.11181640625,0.8937763571739197,1.0,0.0,3.0,1.0,0.0
18198360,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7516603469848633,0.3902450203895569,0.3578639924526214,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9003977179527283,0.6822696328163147,0.6505194306373596,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8695225119590759,0.6153561472892761,0.4337420165538788,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7922521829605103,0.4585813581943512,0.4408377707004547,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6476868391036987,0.2469493597745895,1.1470816135406494,284.8851318359375,284.95001220703125,302.04998779296875,291.5605773925781,298.51678466796875,297.2066345214844,284.8885498046875,1.0,0.7267449498176575,0.360990434885025,0.360990434885025,1.0,1.0,-3.639164686203003,0.984121024608612,2.655043601989746,0.1668493896722793,0.8320741653442383,0.8320741653442383,0.0,297.643310546875,304.0,58643.06640625,0.0,4599.36865234375,1.0,278.9263610839844,282.9169616699219,294.5918273925781,298.46466064453125,293.1499938964844,293.1499938964844,279.1499938964844,39980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983052372932434,1.0,0.0,0.0,3.5043511390686035,3.5043745040893555,8.194237466341292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7963.873046875,0.0,1405.675048828125,1895.4371337890625,0.0,4155.19873046875,0.873698890209198,1.0,0.0,3.0,1.0,0.0
18198420,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7504199147224426,0.3900013566017151,0.3575171232223511,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8988661170005798,0.6818896532058716,0.650010883808136,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8687579035758972,0.6165124773979187,0.4344138205051422,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7910841107368469,0.4586075246334076,0.4407817125320434,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6467235088348389,0.2468651384115219,1.1466667652130127,284.9823303222656,284.95001220703125,302.04998779296875,291.56842041015625,298.5146484375,297.20562744140625,284.9908752441406,1.0,0.7274720072746277,0.360669195652008,0.360669195652008,1.0,1.0,-3.638372182846069,0.9828486442565918,2.655523538589477,0.1656826585531234,0.8886308073997498,0.8886308073997498,0.0,299.36920166015625,304.0,57965.39453125,0.0,4607.90283203125,1.0,279.10260009765625,283.0343933105469,294.5259094238281,298.173095703125,293.1499938964844,293.1499938964844,279.1499938964844,36162.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750799536705016,1.0,0.0,0.0,3.4979193210601807,3.497941970825196,8.164186056092149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.009765625,0.0,1371.6280517578125,1895.4371337890625,0.0,4085.810791015625,0.8736997246742249,1.0,0.0,3.0,1.0,0.0
18198480,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7498021125793457,0.3901562690734863,0.3575621247291565,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8980128169059753,0.6819774508476257,0.6499675512313843,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8686583638191223,0.6181110143661499,0.4354379177093506,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7905126214027405,0.4589727520942688,0.4410422742366791,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6462231874465942,0.2469899952411651,1.147048830986023,285.0152282714844,284.95001220703125,302.04998779296875,291.5786437988281,298.5155944824219,297.2085876464844,285.01397705078125,1.0,0.7283236980438232,0.3603479266166687,0.3603479266166687,1.0,1.0,-3.6403729915618896,0.9824586510658264,2.657914400100708,0.1647432595491409,0.931196391582489,0.931196391582489,0.0,300.60943603515625,307.0,58098.94140625,0.0,4621.2109375,1.0,279.1903686523437,283.0674743652344,294.5359191894531,298.235595703125,293.1499938964844,293.1499938964844,278.8500061035156,32659.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97019761800766,1.0,0.0,0.0,3.58359956741333,3.5836222171783447,8.569041369810293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.2978515625,0.0,1436.003173828125,1895.4371337890625,0.0,4042.948974609375,0.8898732662200928,1.0,0.0,3.0,1.0,0.0
18198540,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7491888403892517,0.3899816870689392,0.3576302528381347,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8971649408340454,0.6817022562026978,0.6499674916267395,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8685425519943237,0.6192969083786011,0.4364627301692962,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7899580001831055,0.4591062664985657,0.441352516412735,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6457566618919373,0.2470035403966903,1.147667407989502,284.9167785644531,284.95001220703125,302.04998779296875,291.5911560058594,298.5142822265625,297.20849609375,284.9069519042969,1.0,0.7292325496673584,0.3600266575813293,0.3600266575813293,1.0,1.0,-3.642809391021729,0.9821990132331848,2.6606104373931885,0.1639637947082519,0.8760615587234497,0.8760615587234497,0.0,301.9070129394531,307.0,59005.58203125,0.0,4636.095703125,1.0,279.00946044921875,282.94305419921875,294.6218566894531,298.55230712890625,293.1499938964844,293.1499938964844,278.8500061035156,34983.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769449830055236,1.0,0.0,0.0,3.6128571033477774,3.612880706787109,8.709533290129912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8678.654296875,0.0,1484.7098388671875,1895.4371337890625,0.0,4102.111328125,0.89452064037323,1.0,0.0,3.0,1.0,0.0
18198600,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7479484677314758,0.3893463909626007,0.3572884798049927,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8956227898597717,0.6808744668960571,0.6494680643081665,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8677377700805664,0.6199473142623901,0.4371039271354675,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7887960076332092,0.4588478803634643,0.4413289129734039,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6448246836662292,0.2467775791883468,1.147446632385254,284.8827209472656,284.95001220703125,302.04998779296875,291.6058349609375,298.50946044921875,297.20379638671875,284.88494873046875,1.0,0.7300034165382385,0.3597054183483124,0.3597054183483124,1.0,1.0,-3.642282247543335,0.9810024499893188,2.6612799167633057,0.162957102060318,0.8312775492668152,0.8312775492668152,0.0,303.7174987792969,310.0,58661.7109375,0.0,4645.88525390625,1.0,278.92694091796875,282.9116516113281,294.6349792480469,298.5097961425781,293.1499938964844,293.1499938964844,279.1499938964844,40135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803926944732666,1.0,0.0,0.0,3.5127322673797607,3.5127556324005127,8.233479320551851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.08837890625,0.0,1415.524658203125,1895.4371337890625,0.0,4132.13623046875,0.8746104836463928,1.0,0.0,3.0,1.0,0.0
18198660,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7467466592788696,0.389107882976532,0.3569373786449432,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8941148519515991,0.680473268032074,0.6489288210868835,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8669822216033936,0.6210747957229614,0.4377461671829223,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7876539826393127,0.4588709771633148,0.4412622153759002,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.643889307975769,0.2466897517442703,1.1469955444335938,284.9846496582031,284.95001220703125,302.04998779296875,291.62261962890625,298.5074768066406,297.20281982421875,284.9928894042969,1.0,0.7307118773460388,0.3594052493572235,0.3594052493572235,1.0,1.0,-3.641355514526367,0.979750156402588,2.66160535812378,0.1618299335241317,0.8911712765693665,0.8911712765693665,0.0,305.4434509277344,310.0,58068.921875,0.0,4654.041015625,1.0,279.1026916503906,283.0350952148437,294.5780639648437,298.2265319824219,293.1499938964844,293.1499938964844,279.1499938964844,36051.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722247123718262,1.0,0.0,0.0,3.504312753677368,3.504335403442383,8.194057272703503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8109.814453125,0.0,1377.4107666015625,1895.4371337890625,0.0,4060.77783203125,0.8751274347305298,1.0,0.0,3.0,1.0,0.0
18198720,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7461658120155334,0.3892694115638733,0.3569896817207336,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8932886719703674,0.6805422306060791,0.6488692760467529,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8668950796127319,0.6226481199264526,0.4387537837028503,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.787111759185791,0.4592362940311432,0.4415231347084045,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6434153914451599,0.2468138933181762,1.1473718881607056,285.0169677734375,284.95001220703125,302.04998779296875,291.641357421875,298.5085754394531,297.20587158203125,285.0155944824219,1.0,0.7315501570701599,0.3591050803661346,0.3591050803661346,1.0,1.0,-3.643319129943848,0.97941255569458,2.663906574249268,0.1609439551830291,0.9339678287506104,0.9339678287506104,0.0,306.671142578125,313.0,58205.03515625,0.0,4667.20166015625,1.0,279.1903686523437,283.0673217773437,294.5968933105469,298.2994689941406,293.1499938964844,293.1499938964844,278.8500061035156,32612.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671869277954102,1.0,0.0,0.0,3.590771675109864,3.590794563293457,8.603375931670598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.3369140625,0.0,1443.3326416015625,1895.4371337890625,0.0,4016.385986328125,0.8913904428482056,1.0,0.0,3.0,1.0,0.0
18198780,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7455837726593018,0.389098584651947,0.3570620715618133,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.892461895942688,0.6802454590797424,0.6488499045372009,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.866784930229187,0.6238006949424744,0.4397581815719604,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7865812182426453,0.4593673348426819,0.4418319761753082,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6429715156555176,0.2468259632587433,1.147984504699707,284.91851806640625,284.95001220703125,302.04998779296875,291.6619873046875,298.50738525390625,297.205810546875,284.9086608886719,1.0,0.7324462532997131,0.3588049113750458,0.3588049113750458,1.0,1.0,-3.64570426940918,0.979200541973114,2.666503667831421,0.1602174788713455,0.8794474601745605,0.8794474601745605,0.0,307.96258544921875,313.0,59148.07421875,0.0,4681.94384765625,1.0,279.0089416503906,282.9425964355469,294.6912841796875,298.6263427734375,293.1499938964844,293.1499938964844,278.8500061035156,34883.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738143086433412,1.0,0.0,0.0,3.62158465385437,3.621608257293701,8.7516627900186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8711.3544921875,0.0,1493.4945068359375,1895.4371337890625,0.0,4074.72607421875,0.8964443802833557,1.0,0.0,3.0,1.0,0.0
18198840,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7443884611129761,0.3884640634059906,0.3567225337028503,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8909531235694885,0.679394006729126,0.6483295559883118,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8659958839416504,0.624410092830658,0.440373420715332,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7854534387588501,0.4591036438941955,0.441804826259613,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6420739889144897,0.2465972453355789,1.147754788398743,284.8842163085937,284.95001220703125,302.04998779296875,291.68438720703125,298.502685546875,297.2011413574219,284.8864440917969,1.0,0.7332045435905457,0.3585047721862793,0.3585047721862793,1.0,1.0,-3.645108461380005,0.9780489206314088,2.667059421539306,0.1592651456594467,0.8350263833999634,0.8350263833999634,0.0,309.770751953125,316.0,58844.69921875,0.0,4691.5263671875,1.0,278.9266357421875,282.91064453125,294.71221923828125,298.5931701660156,293.1499938964844,293.1499938964844,279.1499938964844,39926.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771373867988586,1.0,0.0,0.0,3.524620056152344,3.524643659591675,8.28930126317573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.9794921875,0.0,1426.472412109375,1895.4371337890625,0.0,4103.791015625,0.8772847056388855,1.0,0.0,3.0,1.0,0.0
18198900,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7432231903076172,0.3882196247577667,0.3563692271709442,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8894708156585693,0.6789617538452148,0.6477648615837097,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.865247905254364,0.6254932880401611,0.4409860074520111,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7843384742736816,0.459116667509079,0.4417310655117035,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6411673426628113,0.2465037703514099,1.147286057472229,284.9855041503906,284.95001220703125,302.04998779296875,291.7084655761719,298.50067138671875,297.2001342773437,284.9938659667969,1.0,0.7338992357254028,0.3582046031951904,0.3582046031951904,1.0,1.0,-3.644083261489868,0.9767693877220154,2.667313814163208,0.1581273227930069,0.8946657776832581,0.8946657776832581,0.0,311.49920654296875,316.0,58245.984375,0.0,4699.416015625,1.0,279.1031799316406,283.0332946777344,294.6628112792969,298.3187561035156,293.1499938964844,293.1499938964844,279.1499938964844,35994.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688696265220642,1.0,0.0,0.0,3.516920328140259,3.516942977905273,8.253123269241769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.80615234375,0.0,1390.0516357421875,1895.4371337890625,0.0,4031.24462890625,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
18198960,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7426453828811646,0.3883597552776336,0.3564082682132721,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8886368274688721,0.678980827331543,0.6476663947105408,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8651367425918579,0.6270073652267456,0.4419568181037903,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7837940454483032,0.459459125995636,0.4419763386249542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6406959295272827,0.2466145753860473,1.1476225852966309,285.0160522460937,284.95001220703125,302.04998779296875,291.7341003417969,298.50164794921875,297.2029724121094,285.0150451660156,1.0,0.7347197532653809,0.357917457818985,0.357917457818985,1.0,1.0,-3.645873308181762,0.9764132499694824,2.6694600582122803,0.1572581231594085,0.9353485107421876,0.9353485107421876,0.0,312.74249267578125,319.0,58369.25,0.0,4712.216796875,1.0,279.1908874511719,283.0637512207031,294.6888427734375,298.4009094238281,293.1499938964844,293.1499938964844,278.8500061035156,32820.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638303518295288,1.0,0.0,0.0,3.604243516921997,3.60426664352417,8.668052942084614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.6845703125,0.0,1459.363525390625,1895.4371337890625,0.0,3986.655517578125,0.8941105008125305,1.0,0.0,3.0,1.0,0.0
18199020,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7420836687088013,0.3881984353065491,0.3564777374267578,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8878214359283447,0.6786691546440125,0.6476191878318787,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8650224804878235,0.62813401222229,0.4429344534873962,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7832772731781006,0.4595900177955627,0.4422759115695953,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6402653455734253,0.246625930070877,1.1482064723968506,284.9202575683594,284.95001220703125,302.04998779296875,291.76123046875,298.5006103515625,297.2030334472656,284.9103088378906,1.0,0.7355985045433044,0.3576303422451019,0.3576303422451019,1.0,1.0,-3.648142814636232,0.9762037396430968,2.6719391345977783,0.1565482020378112,0.883114755153656,0.883114755153656,0.0,314.0321655273437,319.0,59358.7890625,0.0,4726.66015625,1.0,279.0082092285156,282.94091796875,294.7895202636719,298.7352600097656,293.1499938964844,293.1499938964844,278.8500061035156,34853.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703448414802552,1.0,0.0,0.0,3.635367631912232,3.6353912353515625,8.818403784971451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8758.7314453125,0.0,1508.4044189453125,1895.4371337890625,0.0,4044.24560546875,0.8995526432991028,1.0,0.0,3.0,1.0,0.0
18199080,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7409369349479675,0.3875686228275299,0.3561443388462066,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8863540291786194,0.6777994632720947,0.6470832228660583,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8642558455467224,0.6287060379981995,0.4435272812843323,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7821889519691467,0.4593232274055481,0.4422469735145569,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6394044160842896,0.2463960945606231,1.147971749305725,284.8857116699219,284.95001220703125,302.04998779296875,291.78973388671875,298.4960021972656,297.19842529296875,284.8878173828125,1.0,0.7363436222076416,0.3573431968688965,0.3573431968688965,1.0,1.0,-3.647500514984131,0.9750786423683168,2.672421932220459,0.1556266546249389,0.8390622735023499,0.8390622735023499,0.0,315.8302917480469,322.0,59084.59765625,0.0,4736.0478515625,1.0,278.9261779785156,282.90838623046875,294.8164367675781,298.70904541015625,293.1499938964844,293.1499938964844,279.1499938964844,39787.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735482335090636,1.0,0.0,0.0,3.541012763977051,3.541036367416382,8.366585575458885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8060.41064453125,0.0,1442.7537841796875,1895.4371337890625,0.0,4072.393310546875,0.880913257598877,1.0,0.0,3.0,1.0,0.0
18199140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7398095726966858,0.3873230814933777,0.3557920753955841,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8849020600318909,0.677337646484375,0.6464964747428894,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.863515317440033,0.62972491979599,0.4441065788269043,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7811044454574585,0.4593299329280853,0.4421683847904205,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.638527512550354,0.2462990581989288,1.147492527961731,284.9869689941406,284.95001220703125,302.04998779296875,291.8194885253906,298.49395751953125,297.19732666015625,284.99542236328125,1.0,0.7370245456695557,0.3570560812950134,0.3570560812950134,1.0,1.0,-3.6463916301727295,0.9738141894340516,2.672577381134033,0.1545177847146988,0.8989532589912415,0.8989532589912415,0.0,317.5572509765625,322.0,58481.07421875,0.0,4743.68408203125,1.0,279.103759765625,283.0311584472656,294.7729187011719,298.441162109375,293.1499938964844,293.1499938964844,279.1499938964844,35954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652005434036256,1.0,0.0,0.0,3.533578872680664,3.533601760864258,8.331494427693542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.986328125,0.0,1407.130126953125,1895.4371337890625,0.0,3998.80615234375,0.881555438041687,1.0,0.0,3.0,1.0,0.0
18199200,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7392677068710327,0.387491375207901,0.3558450043201446,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8840931057929993,0.6773484945297241,0.646382212638855,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8633946180343628,0.6311625242233276,0.44503054022789,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7805903553962708,0.4596907794475555,0.4424203634262085,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6380814909934998,0.2464185655117035,1.1478408575057983,285.02105712890625,284.95001220703125,302.04998779296875,291.85040283203125,298.4949035644531,297.2001037597656,285.019775390625,1.0,0.7378332614898682,0.3567689657211303,0.3567689657211303,1.0,1.0,-3.6481449604034415,0.9734467267990112,2.6746981143951416,0.1536351889371872,0.9440584778785706,0.9440584778785706,0.0,318.78955078125,325.0,58642.06640625,0.0,4756.341796875,1.0,279.1903991699219,283.064697265625,294.80450439453125,298.5293884277344,293.1499938964844,293.1499938964844,278.8500061035156,32536.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600467085838318,1.0,0.0,0.0,3.620106935501098,3.620130062103272,8.744522119741305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.5947265625,0.0,1474.4599609375,1895.4371337890625,0.0,3953.002197265625,0.8980020880699158,1.0,0.0,3.0,1.0,0.0
18199260,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7387305498123169,0.387327492237091,0.355925440788269,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.883285403251648,0.6769872307777405,0.6463074088096619,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8632397055625916,0.632144570350647,0.4459304213523865,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7800930142402649,0.4598168432712555,0.442726582288742,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.6376675963401794,0.2464251071214676,1.1484367847442627,284.92095947265625,284.95001220703125,302.04998779296875,291.8824157714844,298.4935302734375,297.19970703125,284.9109802246094,1.0,0.738699197769165,0.3564817309379577,0.3564817309379577,1.0,1.0,-3.650324106216431,0.9732054471969604,2.6771185398101807,0.152913898229599,0.8896293640136719,0.8896293640136719,0.0,320.0848388671875,325.0,59634.02734375,0.0,4770.5986328125,1.0,279.00701904296875,282.93719482421875,294.9104919433594,298.871826171875,293.1499938964844,293.1499938964844,278.8500061035156,34706.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665707349777222,1.0,0.0,0.0,3.65451979637146,3.65454363822937,8.91156446414243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8818.6005859375,0.0,1528.516357421875,1895.4371337890625,0.0,4010.937255859375,0.9037775993347168,1.0,0.0,3.0,1.0,0.0
18199320,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7376008629798889,0.3866898119449615,0.3555880188941955,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8818152546882629,0.6760587692260742,0.6457212567329407,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8624144792556763,0.6325533986091614,0.4464165270328522,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.779015839099884,0.4595392048358917,0.4426909983158111,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6368176937103271,0.2461851388216018,1.148173213005066,284.88543701171875,284.95001220703125,302.04998779296875,291.9153747558594,298.488525390625,297.1946105957031,284.8873596191406,1.0,0.7394230365753174,0.3561944961547851,0.3561944961547851,1.0,1.0,-3.649445772171021,0.9720055460929872,2.6774401664733887,0.1519663780927658,0.8450139164924622,0.8450139164924622,0.0,321.9060974121094,328.0,59396.09765625,0.0,4779.4580078125,1.0,278.9255065917969,282.90338134765625,294.9417724609375,298.85113525390625,293.1499938964844,293.1499938964844,279.1499938964844,39538.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697315096855164,1.0,0.0,0.0,3.564319372177124,3.564343214035034,8.477085202684975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8118.63916015625,0.0,1465.773681640625,1895.4371337890625,0.0,4038.843505859375,0.8860722780227661,1.0,0.0,3.0,1.0,0.0
18199380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7364857196807861,0.3864308595657348,0.3552270233631134,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8803567886352539,0.675535261631012,0.6450783014297485,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8616135716438293,0.6334287524223328,0.4468875825405121,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7779386639595032,0.4595302641391754,0.4426010251045227,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6359474062919617,0.2460745424032211,1.1476460695266724,284.98638916015625,284.95001220703125,302.04998779296875,291.94921875,298.48614501953125,297.19305419921875,284.9949951171875,1.0,0.7400774359703064,0.3559072613716125,0.3559072613716125,1.0,1.0,-3.648056983947754,0.970653235912323,2.677403688430786,0.1508266180753708,0.9042344689369202,0.9042344689369202,0.0,323.65484619140625,328.0,58768.37109375,0.0,4786.42626953125,1.0,279.1045227050781,283.0262756347656,294.90252685546875,298.5876770019531,293.1499938964844,293.1499938964844,279.1499938964844,35938.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613825678825378,1.0,0.0,0.0,3.5560507774353027,3.556073904037476,8.437799010607705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.365234375,0.0,1430.6904296875,1895.4371337890625,0.0,3964.900390625,0.8865150213241577,1.0,0.0,3.0,1.0,0.0
18199440,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7359521389007568,0.3865959942340851,0.3552735447883606,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8795424103736877,0.6755064129829407,0.6449177861213684,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.861450731754303,0.6347893476486206,0.4477371275424957,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7774296998977661,0.4598826467990875,0.4428426921367645,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.635504424571991,0.2461861222982406,1.1479498147964478,285.021728515625,284.95001220703125,302.04998779296875,291.9837951660156,298.48699951171875,297.1957092285156,285.0204772949219,1.0,0.7408599257469177,0.3556200563907623,0.3556200563907623,1.0,1.0,-3.649590969085693,0.9702147841453552,2.6793763637542725,0.1499124318361282,0.950211226940155,0.950211226940155,0.0,324.8927001953125,331.0,58931.3125,0.0,4798.5205078125,1.0,279.1904296875,283.0608825683594,294.93798828125,298.6806640625,293.1499938964844,293.1499938964844,278.8500061035156,32555.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562503099441528,1.0,0.0,0.0,3.641505479812622,3.641528844833374,8.848205652611796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8973.9814453125,0.0,1498.0223388671875,1895.4371337890625,0.0,3919.09130859375,0.902821958065033,1.0,0.0,3.0,1.0,0.0
18199500,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7354348301887512,0.3864310979843139,0.355352908372879,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8787468671798706,0.6751134991645813,0.644810676574707,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8612843155860901,0.6357184052467346,0.4485936462879181,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7769486308097839,0.4599992632865906,0.4431411921977997,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6351031064987183,0.2461867779493332,1.1485166549682615,284.9208984375,284.95001220703125,302.04998779296875,292.0190734863281,298.4856262207031,297.1953125,284.910888671875,1.0,0.7417032122612,0.3553328216075897,0.3553328216075897,1.0,1.0,-3.651633501052856,0.9699280858039856,2.6817052364349365,0.1491691470146179,0.895494282245636,0.895494282245636,0.0,326.18084716796875,331.0,59941.0390625,0.0,4812.373046875,1.0,279.0057067871094,282.9322814941406,295.0470886230469,299.0278015136719,293.1499938964844,293.1499938964844,278.8500061035156,34674.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627645611763,1.0,0.0,0.0,3.6765761375427246,3.676600217819214,9.019457252179564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8885.931640625,0.0,1552.946533203125,1895.4371337890625,0.0,3977.19091796875,0.9087390303611756,1.0,0.0,3.0,1.0,0.0
18199560,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7343472242355347,0.3858010470867157,0.3550193011760711,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8773191571235657,0.6741721034049988,0.6442047357559204,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.860480546951294,0.6360958814620972,0.449051558971405,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7759103178977966,0.4597207009792328,0.4431009590625763,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6342854499816895,0.2459477633237838,1.148240566253662,284.8877258300781,284.95001220703125,302.04998779296875,292.054931640625,298.4808349609375,297.1904602050781,284.8896179199219,1.0,0.7424083352088928,0.3550578951835632,0.3550578951835632,1.0,1.0,-3.6506810188293457,0.9687421321868896,2.681938886642456,0.1482435464859008,0.8534214496612549,0.8534214496612549,0.0,327.9852294921875,334.0,59772.2578125,0.0,4820.9091796875,1.0,278.9241638183594,282.90087890625,295.0810241699219,299.0089416503906,293.1499938964844,293.1499938964844,279.1499938964844,39090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658278226852416,1.0,0.0,0.0,3.588807344436645,3.588831186294556,8.593964935244003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8186.0302734375,0.0,1488.8837890625,1895.4371337890625,0.0,4004.3623046875,0.8920562863349915,1.0,0.0,3.0,1.0,0.0
18199620,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7332556247711182,0.3855197131633758,0.3546500504016876,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8758866786956787,0.673603892326355,0.6435331106185913,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8596857190132141,0.6369117498397827,0.4494891166687011,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.774856448173523,0.4596875309944153,0.4429982602596283,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6334370374679565,0.2458264231681823,1.1476913690567017,284.9854736328125,284.95001220703125,302.04998779296875,292.0912475585937,298.4784545898437,297.1888427734375,284.994384765625,1.0,0.7430443167686462,0.3547829985618591,0.3547829985618591,1.0,1.0,-3.6491663455963135,0.9673900604248048,2.681776285171509,0.1471314877271652,0.9099859595298768,0.9099859595298768,0.0,329.7335510253906,334.0,59082.4765625,0.0,4827.501953125,1.0,279.1053771972656,283.020751953125,295.044677734375,298.74932861328125,293.1499938964844,293.1499938964844,279.1499938964844,35953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575110077857972,1.0,0.0,0.0,3.5805041790008545,3.5805275440216064,8.554244459446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8324.130859375,0.0,1456.872802734375,1895.4371337890625,0.0,3930.3681640625,0.8919329047203064,1.0,0.0,3.0,1.0,0.0
18199680,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7327254414558411,0.3856742680072784,0.3546821475028991,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8750745058059692,0.6735414862632751,0.6433366537094116,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8595099449157715,0.6382328271865845,0.4503054022789001,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7743495106697083,0.4600227177143097,0.4432210922241211,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6329987645149231,0.2459310591220855,1.1479575634002686,285.0215148925781,284.95001220703125,302.04998779296875,292.1279296875,298.4792785644531,297.1913757324219,285.0204467773437,1.0,0.7438058257102966,0.3545080721378326,0.3545080721378326,1.0,1.0,-3.650531530380249,0.9669367074966432,2.6835949420928955,0.1462327986955642,0.9562668800354004,0.9562668800354004,0.0,330.9755249023437,337.0,59244.75390625,0.0,4839.16015625,1.0,279.1904602050781,283.0558776855469,295.0826416015625,298.8460388183594,293.1499938964844,293.1499938964844,278.8500061035156,32634.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524568915367126,1.0,0.0,0.0,3.665220975875856,3.6652445793151855,8.963830282482377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.96484375,0.0,1524.8824462890625,1895.4371337890625,0.0,3885.068603515625,0.9080954790115356,1.0,0.0,3.0,1.0,0.0
18199740,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7322235107421875,0.3855094313621521,0.354757696390152,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8742925524711609,0.6731229424476624,0.6432022452354431,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8593429923057556,0.639127790927887,0.4511370658874511,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7738797664642334,0.4601261019706726,0.4435056447982788,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6326091885566711,0.2459280639886856,1.1485013961791992,284.9208374023437,284.95001220703125,302.04998779296875,292.1648864746094,298.4779663085937,297.1910705566406,284.9107971191406,1.0,0.7446306347846985,0.3542331755161285,0.3542331755161285,1.0,1.0,-3.6524620056152335,0.966652512550354,2.68580961227417,0.1455102711915969,0.901779055595398,0.901779055595398,0.0,332.2586364746094,337.0,60273.43359375,0.0,4852.68701171875,1.0,279.0042724609375,282.927001953125,295.1931457519531,299.1957702636719,293.1499938964844,293.1499938964844,278.8500061035156,34658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589887857437134,1.0,0.0,0.0,3.70040774345398,3.700432062149048,9.136765584116802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8958.5771484375,0.0,1579.8004150390625,1895.4371337890625,0.0,3943.56640625,0.9141237139701844,1.0,0.0,3.0,1.0,0.0
18199800,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.731148362159729,0.3848514556884765,0.3544102013111114,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8728809952735901,0.6721331477165222,0.6425600051879883,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.858537495136261,0.6394416689872742,0.4515590667724609,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7728532552719116,0.4598162770271301,0.4434436559677124,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6318044066429138,0.2456758767366409,1.1481883525848389,284.8848876953125,284.95001220703125,302.04998779296875,292.2020263671875,298.4732971191406,297.18634033203125,284.88720703125,1.0,0.7453153729438782,0.353958249092102,0.353958249092102,1.0,1.0,-3.651335716247559,0.965414822101593,2.6859209537506104,0.1445706635713577,0.8566547632217407,0.8566547632217407,0.0,334.07110595703125,340.0,60097.2109375,0.0,4860.76611328125,1.0,278.9239807128906,282.8932189941406,295.2279663085937,299.178466796875,293.1499938964844,293.1499938964844,279.1499938964844,39259.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620612263679504,1.0,0.0,0.0,3.6138081550598153,3.613832473754883,8.714118848729413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.736328125,0.0,1517.4193115234375,1895.4371337890625,0.0,3970.9384765625,0.8973883390426636,1.0,0.0,3.0,1.0,0.0
18199860,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7300730347633362,0.3845659494400024,0.3540280163288116,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8714731931686401,0.6715434789657593,0.6418576240539551,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8577499389648438,0.640228271484375,0.4519662261009216,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7718178629875183,0.4597707986831665,0.4433215856552124,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6309727430343628,0.2455517053604126,1.1476051807403564,284.9859619140625,284.95001220703125,302.04998779296875,292.2392578125,298.4710693359375,297.184814453125,284.994873046875,1.0,0.745930552482605,0.3537061810493469,0.3537061810493469,1.0,1.0,-3.649667263031006,0.9640843868255616,2.6855828762054443,0.1435054689645767,0.9153579473495485,0.9153579473495485,0.0,335.8175354003906,340.0,59408.43359375,0.0,4866.89111328125,1.0,279.1062316894531,283.0163269042969,295.1927490234375,298.918701171875,293.1499938964844,293.1499938964844,279.1499938964844,35968.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537490010261536,1.0,0.0,0.0,3.605382442474365,3.605406045913696,8.673532079228607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.8349609375,0.0,1483.859375,1895.4371337890625,0.0,3896.67236328125,0.8974648118019104,1.0,0.0,3.0,1.0,0.0
