time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7295588254928589,0.3847153186798095,0.3540559709072113,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.870680570602417,0.6714549660682678,0.6416395306587219,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8575795888900757,0.6415186524391174,0.4527624845504761,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7713263630867004,0.460091769695282,0.4435324370861053,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6305494904518127,0.2456536144018173,1.147859811782837,285.0210266113281,284.95001220703125,302.04998779296875,292.2764892578125,298.471923828125,297.18731689453125,285.0198059082031,1.0,0.7466751933097839,0.3534541130065918,0.3534541130065918,1.0,1.0,-3.650949239730835,0.9636769890785216,2.687272310256958,0.142666757106781,0.9608907103538512,0.9608907103538512,0.0,337.0500183105469,343.0,59551.1796875,0.0,4878.26708984375,1.0,279.19049072265625,283.0500793457031,295.23193359375,299.01806640625,293.1499938964844,293.1499938964844,278.8500061035156,32800.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488078951835632,1.0,0.0,0.0,3.689756631851196,3.6897804737091056,9.084242833523604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9125.61328125,0.0,1553.6527099609375,1895.4371337890625,0.0,3852.216552734375,0.913316547870636,1.0,0.0,3.0,1.0,0.0
18199980,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7290728092193604,0.3845511972904205,0.354129433631897,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8699163794517517,0.671016275882721,0.6414826512336731,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8574166297912598,0.6423859000205994,0.453573614358902,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7708703279495239,0.4601841866970062,0.4438046514987945,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.6301741600036621,0.2456505596637725,1.148395538330078,284.921875,284.95001220703125,302.04998779296875,292.3135986328125,298.4708557128906,297.1871337890625,284.9117431640625,1.0,0.7474844455718994,0.3532020449638366,0.3532020449638366,1.0,1.0,-3.6528007984161377,0.9634398818016052,2.689360857009888,0.1420036703348159,0.9077064990997314,0.9077064990997314,0.0,338.32574462890625,343.0,60605.96875,0.0,4891.54248046875,1.0,279.0028991699219,282.9227905273437,295.3422241210937,299.36785888671875,293.1499938964844,293.1499938964844,278.8500061035156,34676.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95536470413208,1.0,0.0,0.0,3.723407506942749,3.723432064056397,9.25069684853952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.4248046875,0.0,1606.279052734375,1895.4371337890625,0.0,3911.160400390625,0.9193584322929382,1.0,0.0,3.0,1.0,0.0
18200040,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7280222773551941,0.3838866353034973,0.3537801504135132,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8685398697853088,0.6700028777122498,0.6408205628395081,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8566282391548157,0.6426621079444885,0.4539730846881866,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7698712348937988,0.459859699010849,0.4437309205532074,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6293932199478149,0.2453971803188324,1.1480804681777954,284.88525390625,284.95001220703125,302.04998779296875,292.3505249023437,298.4664306640625,297.1826477050781,284.8874816894531,1.0,0.7481553554534912,0.3529499769210815,0.3529499769210815,1.0,1.0,-3.651604890823364,0.962254285812378,2.6893506050109863,0.1411285400390625,0.8623738288879395,0.8623738288879395,0.0,340.131591796875,346.0,60449.12890625,0.0,4899.3681640625,1.0,278.9232788085937,282.8883361816406,295.37652587890625,299.34991455078125,293.1499938964844,293.1499938964844,279.1499938964844,39146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584234952926636,1.0,0.0,0.0,3.639136791229248,3.639161348342896,8.836698839331802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8314.9306640625,0.0,1544.5902099609375,1895.4371337890625,0.0,3938.52001953125,0.9030816555023192,1.0,0.0,3.0,1.0,0.0
18200100,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7269596457481384,0.3835865259170532,0.3533874750137329,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8671579957008362,0.6693820953369141,0.640092134475708,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8558478951454163,0.6434062719345093,0.4543518424034118,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7688550353050232,0.4597948789596557,0.4435925483703613,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6285788416862488,0.2452691197395324,1.1474857330322266,284.986572265625,284.95001220703125,302.04998779296875,292.3871459960937,298.4642028808594,297.1811828613281,284.9955444335937,1.0,0.7487555742263794,0.3526979088783264,0.3526979088783264,1.0,1.0,-3.649824857711792,0.9608945250511168,2.6889302730560303,0.1400563865900039,0.921154797077179,0.921154797077179,0.0,341.879150390625,346.0,59736.421875,0.0,4905.162109375,1.0,279.1070556640625,283.0120849609375,295.3411865234375,299.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,35981.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501864314079284,1.0,0.0,0.0,3.630082845687866,3.630106687545776,8.792783319222508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8463.7705078125,0.0,1510.98388671875,1895.4371337890625,0.0,3864.6416015625,0.9029707908630372,1.0,0.0,3.0,1.0,0.0
18200160,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7264434695243835,0.3837208151817322,0.3534008264541626,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8663682341575623,0.669257640838623,0.6398410797119141,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8556653261184692,0.6446536779403687,0.4551174342632293,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7683636546134949,0.4600938260555267,0.4437833428382873,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6281595826148987,0.2453654706478119,1.1477192640304563,285.0217590332031,284.95001220703125,302.04998779296875,292.4233703613281,298.4650573730469,297.1835632324219,285.02069091796875,1.0,0.7494835257530212,0.3524592518806457,0.3524592518806457,1.0,1.0,-3.650963306427002,0.9604817032814026,2.690481424331665,0.1392414420843124,0.9665088653564452,0.9665088653564452,0.0,343.11865234375,349.0,59869.47265625,0.0,4916.1826171875,1.0,279.19110107421875,283.0460510253906,295.379638671875,299.1885681152344,293.1499938964844,293.1499938964844,278.8500061035156,32927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453909397125244,1.0,0.0,0.0,3.713436365127564,3.7134604454040527,9.20121692615794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9203.4755859375,0.0,1581.5107421875,1895.4371337890625,0.0,3821.346435546875,0.9185330867767334,1.0,0.0,3.0,1.0,0.0
18200220,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.725968062877655,0.3835548460483551,0.3534697592258453,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8656192421913147,0.6687980890274048,0.6396608352661133,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.855503261089325,0.645490288734436,0.455906331539154,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7679184079170227,0.4601737856864929,0.4440415203571319,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6277958154678345,0.2453625798225402,1.1482475996017456,284.922607421875,284.95001220703125,302.04998779296875,292.4591369628906,298.464111328125,297.1835021972656,284.91241455078125,1.0,0.7502776980400085,0.3522206246852875,0.3522206246852875,1.0,1.0,-3.65272855758667,0.96025949716568,2.692468881607056,0.1386076509952545,0.9137570858001708,0.9137570858001708,0.0,344.3892822265625,349.0,60933.90625,0.0,4929.1962890625,1.0,279.0016174316406,282.9183654785156,295.4884948730469,299.53790283203125,293.1499938964844,293.1499938964844,278.8500061035156,34691.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520264267921448,1.0,0.0,0.0,3.746526479721069,3.746551275253296,9.365929827254148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9105.7060546875,0.0,1633.18212890625,1895.4371337890625,0.0,3881.19921875,0.9246033430099488,1.0,0.0,3.0,1.0,0.0
18200280,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7249325513839722,0.3828801810741424,0.3531151413917541,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8642728328704834,0.6677570939064026,0.6389759182929993,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8547255992889404,0.6457211971282959,0.4562790095806122,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.766941487789154,0.4598307907581329,0.4439530968666076,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.627032995223999,0.2451065331697464,1.1479268074035645,284.8851623535156,284.95001220703125,302.04998779296875,292.49432373046875,298.4598083496094,297.1791687011719,284.8874206542969,1.0,0.7509342432022095,0.3519819974899292,0.3519819974899292,1.0,1.0,-3.651442050933838,0.9590895175933838,2.692352533340454,0.137767031788826,0.867998480796814,0.867998480796814,0.0,346.1925048828125,352.0,60793.55859375,0.0,4936.73193359375,1.0,278.92254638671875,282.88330078125,295.52081298828125,299.5175476074219,293.1499938964844,293.1499938964844,279.1499938964844,39041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551173448562622,1.0,0.0,0.0,3.663739919662476,3.663764715194702,8.956587294051133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.845703125,0.0,1571.35107421875,1895.4371337890625,0.0,3908.944091796875,0.9087097644805908,1.0,0.0,3.0,1.0,0.0
18200340,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7238749861717224,0.3825640976428985,0.3527103662490845,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8629137277603149,0.6671032905578613,0.6382189989089966,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8539475202560425,0.6464170217514038,0.4566249251365661,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7659408450126648,0.4597442150115967,0.443795770406723,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6262307167053223,0.2449737191200256,1.1473162174224854,284.9867248535156,284.95001220703125,302.04998779296875,292.5288391113281,298.4576416015625,297.1776733398437,284.9957580566406,1.0,0.7515183687210083,0.3517433702945709,0.3517433702945709,1.0,1.0,-3.649531602859497,0.9577333331108092,2.691798448562622,0.1367265284061432,0.926774263381958,0.926774263381958,0.0,347.9435729980469,352.0,60054.22265625,0.0,4942.15234375,1.0,279.1078796386719,283.0075988769531,295.4838256835937,299.2543640136719,293.1499938964844,293.1499938964844,279.1499938964844,36004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469931125640868,1.0,0.0,0.0,3.654393196105957,3.654417037963867,8.910946007745224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8531.5205078125,0.0,1538.09326171875,1895.4371337890625,0.0,3835.833984375,0.90838885307312,1.0,0.0,3.0,1.0,0.0
18200400,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7233706712722778,0.3827033638954162,0.3527209758758545,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8621444702148438,0.6669672727584839,0.6379495859146118,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8537693619728088,0.6476434469223022,0.4573692977428436,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7654646039009094,0.4600376188755035,0.4439753592014313,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6258254647254944,0.2450746595859527,1.1475517749786377,285.0239562988281,284.95001220703125,302.04998779296875,292.5625915527344,298.45855712890625,297.1801452636719,285.02276611328125,1.0,0.7522328495979309,0.3515047430992126,0.3515047430992126,1.0,1.0,-3.6506078243255615,0.9573029279708862,2.693305015563965,0.135902851819992,0.9745723605155944,0.9745723605155944,0.0,349.17352294921875,355.0,60182.80859375,0.0,4952.9443359375,1.0,279.1905212402344,283.0435791015625,295.5203857421875,299.3515625,293.1499938964844,293.1499938964844,278.8500061035156,32870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423378109931946,1.0,0.0,0.0,3.735032320022583,3.7350566387176514,9.308549238085106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9278.55078125,0.0,1605.8861083984375,1895.4371337890625,0.0,3793.6806640625,0.9236348271369934,1.0,0.0,3.0,1.0,0.0
18200460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7229015827178955,0.3825239241123199,0.3527847826480865,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8614092469215393,0.6664761304855347,0.6377474665641785,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.853604257106781,0.6484318375587463,0.4581328332424164,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7650286555290222,0.4600972831249237,0.4442205727100372,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6254723072052002,0.2450690120458603,1.1480833292007446,284.9225158691406,284.95001220703125,302.04998779296875,292.5954895019531,298.4576110839844,297.1800842285156,284.9122619628906,1.0,0.7530144453048706,0.3512669801712036,0.3512669801712036,1.0,1.0,-3.65229868888855,0.957058608531952,2.695240020751953,0.1352656781673431,0.9206209182739258,0.9206209182739258,0.0,350.4429931640625,355.0,61249.37890625,0.0,4965.75244140625,1.0,279.0002136230469,282.9134216308594,295.6261291503906,299.6990051269531,293.1499938964844,293.1499938964844,278.8500061035156,34656.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490936398506165,1.0,0.0,0.0,3.769239902496338,3.769264698028565,9.479836080572568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.34765625,0.0,1659.537353515625,1895.4371337890625,0.0,3854.793212890625,0.9297252893447876,1.0,0.0,3.0,1.0,0.0
18200520,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7218638062477112,0.3818300664424896,0.3524158298969269,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8600807189941406,0.665398359298706,0.6370309591293335,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.85282301902771,0.6486035585403442,0.4584682583808899,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7640626430511475,0.4597283005714416,0.4441106915473938,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6247169971466064,0.2448065131902694,1.1477441787719729,284.88397216796875,284.95001220703125,302.04998779296875,292.6274719238281,298.45330810546875,297.1757507324219,284.8860778808594,1.0,0.7536547780036926,0.3510292172431946,0.3510292172431946,1.0,1.0,-3.650864124298096,0.9558459520339966,2.6950182914733887,0.1344164907932281,0.8739308714866638,0.8739308714866638,0.0,352.2547302246094,358.0,61119.30859375,0.0,4972.89794921875,1.0,278.9218444824219,282.87725830078125,295.6549987792969,299.67486572265625,293.1499938964844,293.1499938964844,279.1499938964844,38912.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952266812324524,1.0,0.0,0.0,3.689057588577272,3.689082622528076,9.08080153294577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8442.2333984375,0.0,1599.0843505859375,1895.4371337890625,0.0,3883.3603515625,0.9143422842025756,1.0,0.0,3.0,1.0,0.0
18200580,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7207968235015869,0.3814911544322967,0.351992130279541,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8587349057197571,0.664703369140625,0.636237382888794,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8520360589027405,0.6492388248443604,0.4587723016738891,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.763068437576294,0.4596127569675445,0.4439276158809662,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6239169836044312,0.2446648478507995,1.1471011638641355,284.9856872558594,284.95001220703125,302.04998779296875,292.6584167480469,298.4510498046875,297.1741638183594,284.9947814941406,1.0,0.7542197108268738,0.3507914543151855,0.3507914543151855,1.0,1.0,-3.6487667560577393,0.9544355273246764,2.694331407546997,0.1333644241094589,0.9321765303611756,0.9321765303611756,0.0,354.0168762207031,358.0,60350.109375,0.0,4977.82568359375,1.0,279.108642578125,283.0023498535156,295.6148681640625,299.4073181152344,293.1499938964844,293.1499938964844,279.1499938964844,36039.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443077445030212,1.0,0.0,0.0,3.678170680999756,3.678194999694824,9.027282317219942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8594.533203125,0.0,1565.0372314453125,1895.4371337890625,0.0,3811.5400390625,0.9136976003646852,1.0,0.0,3.0,1.0,0.0
18200640,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7202847003936768,0.3816144168376922,0.3519867658615112,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8579687476158142,0.6645333170890808,0.6359342336654663,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8518431782722473,0.6504172682762146,0.4594806730747223,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7625908851623535,0.4598830044269562,0.444083958864212,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6235116124153137,0.2447600215673446,1.1473079919815063,285.0230407714844,284.95001220703125,302.04998779296875,292.688232421875,298.4519348144531,297.1766052246094,285.0219421386719,1.0,0.7549145221710205,0.3505536913871765,0.3505536913871765,1.0,1.0,-3.649677276611328,0.9539555907249452,2.6957216262817383,0.1325278878211975,0.9797157645225524,0.9797157645225524,0.0,355.25146484375,361.0,60460.29296875,0.0,4988.1748046875,1.0,279.1905517578125,283.03857421875,295.6478881835937,299.5011291503906,293.1499938964844,293.1499938964844,278.8500061035156,32993.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398674368858336,1.0,0.0,0.0,3.756935834884644,3.756960391998291,9.418046147402492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9346.5478515625,0.0,1632.2745361328125,1895.4371337890625,0.0,3771.239501953125,0.9285333156585692,1.0,0.0,3.0,1.0,0.0
18200700,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7198131680488586,0.3814232647418976,0.3520385026931762,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8572419285774231,0.6640137434005737,0.6357032060623169,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8516692519187927,0.6511595249176025,0.4602122902870178,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7621582746505737,0.4599224925041199,0.4443092346191406,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6231621503829956,0.2447506636381149,1.147819757461548,284.92169189453125,284.95001220703125,302.04998779296875,292.7168273925781,298.4509582519531,297.17657470703125,284.911376953125,1.0,0.7556772232055664,0.3503159284591675,0.3503159284591675,1.0,1.0,-3.651232481002808,0.9536681175231934,2.6975643634796143,0.1318784803152084,0.925660252571106,0.925660252571106,0.0,356.52020263671875,361.0,61527.09765625,0.0,5000.5986328125,1.0,278.9989929199219,282.9084167480469,295.7489318847656,299.84393310546875,293.1499938964844,293.1499938964844,278.8500061035156,34710.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467539191246032,1.0,0.0,0.0,3.789856433868408,3.789881706237793,9.583824294168153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.267578125,0.0,1684.3878173828125,1895.4371337890625,0.0,3833.672119140625,0.9344315528869628,1.0,0.0,3.0,1.0,0.0
18200760,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7187831997871399,0.3807275891304016,0.3516656756401062,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8559487462043762,0.6629195213317871,0.6349683403968811,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8509015440940857,0.6512907147407532,0.4605199992656708,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7612176537513733,0.459540456533432,0.4441852867603302,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.62242192029953,0.2444890737533569,1.1474767923355105,284.8837890625,284.95001220703125,302.04998779296875,292.744140625,298.44677734375,297.1723327636719,284.8855285644531,1.0,0.7563014030456543,0.350089281797409,0.350089281797409,1.0,1.0,-3.649716377258301,0.9524644613265992,2.697252035140991,0.1310569643974304,0.8797962069511414,0.8797962069511414,0.0,358.3211669921875,364.0,61414.28515625,0.0,5007.42333984375,1.0,278.92059326171875,282.8727722167969,295.7730712890625,299.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,38752.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500052332878112,1.0,0.0,0.0,3.710925817489624,3.7109508514404297,9.188779017677008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8497.98828125,0.0,1622.953369140625,1895.4371337890625,0.0,3863.00927734375,0.9193727970123292,1.0,0.0,3.0,1.0,0.0
18200820,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7177072763442993,0.3803662657737732,0.3512284457683563,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8546234965324402,0.6621843576431274,0.6341450214385986,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8501113057136536,0.6518610119819641,0.4607841670513153,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7602360248565674,0.4593959152698517,0.4439804852008819,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6216262578964233,0.2443395406007766,1.146815299987793,284.9843444824219,284.95001220703125,302.04998779296875,292.77008056640625,298.4444580078125,297.1706237792969,284.9935913085937,1.0,0.7568487524986267,0.349862664937973,0.349862664937973,1.0,1.0,-3.647470951080322,0.951045036315918,2.6964259147644043,0.130034938454628,0.9366060495376588,0.9366060495376588,0.0,360.0880432128906,364.0,60599.74609375,0.0,5011.927734375,1.0,279.1092224121094,282.99761962890625,295.72821044921875,299.540283203125,293.1499938964844,293.1499938964844,279.1499938964844,36097.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225694656372,1.0,0.0,0.0,3.698400735855103,3.69842529296875,9.126856070906796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8648.2333984375,0.0,1588.423095703125,1895.4371337890625,0.0,3792.662841796875,0.9182349443435668,1.0,0.0,3.0,1.0,0.0
18200880,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7171839475631714,0.380473256111145,0.3512070178985595,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8538607954978943,0.6619818806648254,0.6338090896606445,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8499026298522949,0.6529889702796936,0.4614540338516235,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7597572207450867,0.4596431851387024,0.4441134929656982,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6212195754051208,0.2444298416376114,1.1469969749450684,285.02203369140625,284.95001220703125,302.04998779296875,292.7945251464844,298.44537353515625,297.173095703125,285.0210266113281,1.0,0.7575242519378662,0.3496360182762146,0.3496360182762146,1.0,1.0,-3.648217916488648,0.9505496621131896,2.6976680755615234,0.1292217671871185,0.9839910268783568,0.9839910268783568,0.0,361.327392578125,352.0,60692.90234375,0.0,5021.83642578125,1.0,279.1905517578125,283.0343322753906,295.7562561035156,299.62896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33097.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380139112472534,1.0,0.0,0.0,3.775261163711548,3.7752859592437744,9.510148402114282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9403.85546875,0.0,1654.58544921875,1895.4371337890625,0.0,3754.370361328125,0.9326743483543396,1.0,0.0,3.0,1.0,0.0
18200940,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7178439497947693,0.3802713453769684,0.3511383235454559,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8545495271682739,0.6614338755607605,0.6334363222122192,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8511084318161011,0.6536821722984314,0.4620678126811981,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7605758905410767,0.4596619606018066,0.4442047774791717,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6218183040618896,0.2444180399179458,1.1469523906707764,284.9198608398437,284.95001220703125,302.04998779296875,292.8174133300781,298.44439697265625,297.173095703125,284.9094543457031,1.0,0.7565436959266663,0.3494094014167785,0.3494094014167785,1.0,1.0,-3.648489236831665,0.9498995542526244,2.698589563369751,0.1285461783409118,0.929046094417572,0.929046094417572,0.0,359.66412353515625,352.0,61738.30078125,0.0,5012.25537109375,1.0,278.9980163574219,282.9034729003906,295.8511962890625,299.9652709960937,293.1499938964844,293.1499938964844,278.8500061035156,34788.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450589418411256,1.0,0.0,0.0,3.806663751602173,3.8066892623901367,9.669016662883223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9286.7451171875,0.0,1705.093994140625,1895.4371337890625,0.0,3818.341796875,0.9382753968238832,1.0,0.0,3.0,1.0,0.0
18201000,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7185111045837402,0.3795660138130188,0.3505930006504059,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8553813695907593,0.6603028774261475,0.6324992179870605,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8524228930473328,0.6537489295005798,0.4622085690498352,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7615182995796204,0.4592557251453399,0.4438886344432831,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6225013136863708,0.2441585659980774,1.1458007097244265,284.87799072265625,284.95001220703125,302.04998779296875,292.838623046875,298.4400634765625,297.1687927246094,284.8792419433594,1.0,0.7548755407333374,0.3491827547550201,0.3491827547550201,1.0,1.0,-3.645118236541748,0.9481275677680968,2.696990728378296,0.1275876611471176,0.8788203001022339,0.8788203001022339,0.0,357.0801696777344,340.0,61542.2109375,0.0,4986.37744140625,1.0,278.9208068847656,282.8639831542969,295.8685913085937,299.9273986816406,293.1499938964844,293.1499938964844,279.1499938964844,39082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484299421310424,1.0,0.0,0.0,3.7277424335479736,3.7277677059173584,9.272249030800594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8532.6748046875,0.0,1644.9443359375,1895.4371337890625,0.0,3848.806396484375,0.9225702881813048,1.0,0.0,3.0,1.0,0.0
18201060,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7195136547088623,0.3792361915111542,0.3499716222286224,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8566433787345886,0.6595668792724609,0.6314539909362793,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8541815876960754,0.6542987823486328,0.4622926712036133,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7628352046012878,0.4591174125671386,0.4434704780578613,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6234453320503235,0.2440357506275177,1.1442291736602783,284.982421875,284.95001220703125,302.04998779296875,292.85809326171875,298.43798828125,297.1674499511719,284.9914245605469,1.0,0.7527070641517639,0.3489889502525329,0.3489889502525329,1.0,1.0,-3.64081621170044,0.946175754070282,2.6946403980255127,0.1264986842870712,0.937174677848816,0.937174677848816,0.0,353.55352783203125,340.0,60718.05078125,0.0,4952.01123046875,1.0,279.1096496582031,282.9943542480469,295.8172912597656,299.642578125,293.1499938964844,293.1499938964844,279.1499938964844,36251.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407552480697632,1.0,0.0,0.0,3.7095930576324463,3.709617853164673,9.182181202049832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.8193359375,0.0,1602.3978271484375,1895.4371337890625,0.0,3779.31005859375,0.920866072177887,1.0,0.0,3.0,1.0,0.0
18201120,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7213656306266785,0.3793845474720001,0.3497666418552398,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8588533997535706,0.6593703031539917,0.6308932304382324,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8569202423095703,0.6554169654846191,0.4627847969532013,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7650055289268494,0.4593818783760071,0.443386435508728,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.625034511089325,0.2441682815551757,1.143477439880371,285.0173034667969,284.95001220703125,302.04998779296875,292.875732421875,298.4392395019531,297.1703491210937,285.0163269042969,1.0,0.7503718137741089,0.3487951457500458,0.3487951457500458,1.0,1.0,-3.6394741535186768,0.9451437592506408,2.6943304538726807,0.1256243586540222,0.9815073013305664,0.9815073013305664,0.0,348.8495483398437,328.0,60767.12890625,0.0,4918.9130859375,1.0,279.1906433105469,283.0290222167969,295.8387756347656,299.7230224609375,293.1499938964844,293.1499938964844,278.8500061035156,33352.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366902112960817,1.0,0.0,0.0,3.784358978271485,3.78438401222229,9.556040367897367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.54296875,0.0,1667.31494140625,1895.4371337890625,0.0,3742.30712890625,0.9346015453338624,1.0,0.0,3.0,1.0,0.0
18201180,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7234753370285034,0.3792373239994049,0.3496123254299164,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8614057898521423,0.6588425040245056,0.6303970813751221,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8599916100502014,0.6561121940612793,0.4632960855960846,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7674963474273682,0.4594306647777557,0.4433648288249969,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6268765330314636,0.244213655591011,1.1430165767669678,284.9167175292969,284.95001220703125,302.04998779296875,292.8914489746094,298.4387512207031,297.1708984375,284.9063415527344,1.0,0.7478926777839661,0.3486013114452362,0.3486013114452362,1.0,1.0,-3.638730049133301,0.9442899227142334,2.6944401264190674,0.1249324306845665,0.9264275431632996,0.9264275431632996,0.0,343.7250366210937,328.0,61770.9453125,0.0,4884.92431640625,1.0,278.9976806640625,282.90057373046875,295.9260559082031,300.0486755371094,293.1499938964844,293.1499938964844,278.8500061035156,35012.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437879920005798,1.0,0.0,0.0,3.810986042022705,3.81101131439209,9.690986644272923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9308.1279296875,0.0,1712.0400390625,1895.4371337890625,0.0,3806.830810546875,0.9393695592880248,1.0,0.0,3.0,1.0,0.0
18201240,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7251852750778198,0.3785903751850128,0.3490311503410339,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8635971546173096,0.6577389240264893,0.6293916702270508,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8626749515533447,0.6561805605888367,0.4633708894252777,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7696649432182312,0.4590581059455871,0.4429879188537597,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6284699440002441,0.2440152168273925,1.1416995525360107,284.8770446777344,284.95001220703125,302.04998779296875,292.9051513671875,298.43487548828125,297.1671447753906,284.8791809082031,1.0,0.745124101638794,0.348407506942749,0.348407506942749,1.0,1.0,-3.6348814964294434,0.9424795508384703,2.692401885986328,0.1240381672978401,0.8768383860588074,0.8768383860588074,0.0,338.818603515625,316.0,61559.43359375,0.0,4843.44091796875,1.0,278.9206848144531,282.8649597167969,295.9357604980469,299.9994201660156,293.1499938964844,293.1499938964844,279.1499938964844,39300.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472063183784484,1.0,0.0,0.0,3.725465059280396,3.72549033164978,9.26092241115839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.966796875,0.0,1643.9654541015625,1895.4371337890625,0.0,3837.760009765625,0.9225864410400392,1.0,0.0,3.0,1.0,0.0
18201300,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7270066142082214,0.378315806388855,0.3484010696411133,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8659554719924927,0.657031774520874,0.6283100843429565,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8655466437339783,0.6567342877388,0.4634104967117309,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7719745635986328,0.4589541554450989,0.4425383508205414,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6301453113555908,0.2439530789852142,1.140096664428711,284.9814758300781,284.95001220703125,302.04998779296875,292.916748046875,298.4331970214844,297.1662902832031,284.9905700683594,1.0,0.7421731948852539,0.3482137024402618,0.3482137024402618,1.0,1.0,-3.6303958892822266,0.940480649471283,2.689915180206299,0.1229448094964027,0.9350748658180236,0.9350748658180236,0.0,333.6371154785156,316.0,60694.9453125,0.0,4798.54443359375,1.0,279.109619140625,282.9945983886719,295.8770751953125,299.7062072753906,293.1499938964844,293.1499938964844,279.1499938964844,36375.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396613240242004,1.0,0.0,0.0,3.707818746566773,3.70784330368042,9.173398325401648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8693.62890625,0.0,1601.3033447265625,1895.4371337890625,0.0,3769.36474609375,0.9205464124679564,1.0,0.0,3.0,1.0,0.0
18201360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7295206785202026,0.378491997718811,0.348184585571289,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8691061735153198,0.6568383574485779,0.6277121305465698,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8692518472671509,0.6578328609466553,0.4638579487800598,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7749982476234436,0.4592335820198059,0.4424276351928711,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6323532462120056,0.2441327720880508,1.139360427856445,285.01739501953125,284.95001220703125,302.04998779296875,292.9261779785156,298.4348449707031,297.1695556640625,285.01690673828125,1.0,0.7392749786376953,0.3480668365955353,0.3480668365955353,1.0,1.0,-3.628927946090698,0.9395526647567748,2.689375162124634,0.1222111284732818,0.979147493839264,0.979147493839264,0.0,327.77569580078125,304.0,60747.7578125,0.0,4758.06298828125,1.0,279.1915283203125,283.03125,295.8904113769531,299.77685546875,293.1499938964844,293.1499938964844,278.8500061035156,33431.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357900023460388,1.0,0.0,0.0,3.780485391616821,3.780510187149048,9.536486800243438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9442.4697265625,0.0,1663.3394775390625,1895.4371337890625,0.0,3734.095703125,0.934026837348938,1.0,0.0,3.0,1.0,0.0
18201420,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7322117686271667,0.3783781826496124,0.3480313718318939,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8724928498268127,0.656326174736023,0.6271980404853821,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8731876611709595,0.658519983291626,0.4643413126468658,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7782450318336487,0.4593032896518707,0.4423942863941192,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6347512602806091,0.2442260682582855,1.1389665603637695,284.9158630371094,284.95001220703125,302.04998779296875,292.93328857421875,298.434814453125,297.1704406738281,284.90545654296875,1.0,0.7363914251327515,0.3479199707508087,0.3479199707508087,1.0,1.0,-3.628196239471436,0.9388548731803894,2.6893413066864014,0.1216787993907928,0.9233240485191344,0.9233240485191344,0.0,321.8219909667969,304.0,61709.45703125,0.0,4719.099609375,1.0,278.998046875,282.9013977050781,295.9696960449219,300.0943298339844,293.1499938964844,293.1499938964844,278.8500061035156,35114.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431061148643494,1.0,0.0,0.0,3.806695461273194,3.806720733642578,9.66917696132441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9311.587890625,0.0,1707.6763916015625,1895.4371337890625,0.0,3800.64990234375,0.9384315609931946,1.0,0.0,3.0,1.0,0.0
18201480,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7344125509262085,0.3777596056461334,0.347455084323883,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8753731846809387,0.6552313566207886,0.6261800527572632,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8765847086906433,0.6585648059844971,0.4643870890140533,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7810377478599548,0.4589439034461975,0.4420096278190613,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6368207931518555,0.2440689206123352,1.1377382278442385,284.87603759765625,284.95001220703125,302.04998779296875,292.9380187988281,298.4312438964844,297.1668395996094,284.8778991699219,1.0,0.7333282232284546,0.3477731049060821,0.3477731049060821,1.0,1.0,-3.6244008541107178,0.9372138381004332,2.6871871948242188,0.1209517568349838,0.8733689785003662,0.8733689785003662,0.0,316.33465576171875,292.0,61455.87109375,0.0,4674.45361328125,1.0,278.9208679199219,282.8655700683594,295.9707946777344,300.0355224609375,293.1499938964844,293.1499938964844,279.1499938964844,39511.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467617273330688,1.0,0.0,0.0,3.719404697418213,3.7194299697875977,9.230816999661328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.244140625,0.0,1638.5380859375,1895.4371337890625,0.0,3833.742919921875,0.9209967851638794,1.0,0.0,3.0,1.0,0.0
18201540,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7366871237754822,0.3775097131729126,0.3468331098556518,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8783589601516724,0.6545312404632568,0.6250892281532288,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8801078200340271,0.6590951681137085,0.4643978774547577,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7839133143424988,0.4588510990142822,0.4415549635887146,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6389417052268982,0.2440440356731414,1.13623309135437,284.9815673828125,284.95001220703125,302.04998779296875,292.9403076171875,298.42987060546875,297.16619873046875,284.9905700683594,1.0,0.7301591038703918,0.3476262390613556,0.3476262390613556,1.0,1.0,-3.619990587234497,0.9353909492492676,2.684599637985229,0.1200282499194145,0.9322987198829652,0.9322987198829652,0.0,310.74676513671875,292.0,60597.3046875,0.0,4627.5791015625,1.0,279.1093444824219,282.996826171875,295.9031677246094,299.7317810058594,293.1499938964844,293.1499938964844,279.1499938964844,36434.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394916892051696,1.0,0.0,0.0,3.699617624282837,3.699642181396485,9.132863283412008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.740234375,0.0,1592.3660888671875,1895.4371337890625,0.0,3767.821533203125,0.9187923073768616,1.0,0.0,3.0,1.0,0.0
18201600,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7396968603134155,0.3777098655700683,0.346631795167923,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8821766376495361,0.6543459296226501,0.6244919300079346,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8845081925392151,0.660176694393158,0.4648278355598449,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7875329256057739,0.4591421782970428,0.4414468705654144,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.641638457775116,0.2442592233419418,1.135611891746521,285.0155334472656,284.95001220703125,302.04998779296875,292.9400329589844,298.431640625,297.1695556640625,285.01446533203125,1.0,0.7270994186401367,0.347479373216629,0.347479373216629,1.0,1.0,-3.618662357330322,0.9345161318778992,2.6841461658477783,0.119329035282135,0.9755789637565612,0.9755789637565612,0.0,304.5892944335937,280.0,60614.23046875,0.0,4585.83642578125,1.0,279.19061279296875,283.031005859375,295.9076538085937,299.79345703125,293.1499938964844,293.1499938964844,278.8500061035156,33446.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359340667724608,1.0,0.0,0.0,3.773322343826294,3.773347139358521,9.500382702753996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.5,0.0,1654.9952392578125,1895.4371337890625,0.0,3735.41015625,0.932214081287384,1.0,0.0,3.0,1.0,0.0
18201660,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7428728938102722,0.377596765756607,0.3464763462543487,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8861903548240662,0.6538195013999939,0.6239604353904724,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8890941739082336,0.6608192324638367,0.4652784764766693,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7913353443145752,0.45920529961586,0.4414037466049194,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6445224285125732,0.2443756014108657,1.1353023052215576,284.91461181640625,284.95001220703125,302.04998779296875,292.9379577636719,298.4315795898437,297.17041015625,284.9041748046875,1.0,0.7240883111953735,0.3473318815231323,0.3473318815231323,1.0,1.0,-3.617957592010498,0.933825135231018,2.684132575988769,0.1188131794333458,0.9195343852043152,0.9195343852043152,0.0,298.4463195800781,280.0,61574.04296875,0.0,4545.92138671875,1.0,278.9984130859375,282.9029541015625,295.97686767578125,300.0986633300781,293.1499938964844,293.1499938964844,278.8500061035156,35176.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943459689617157,1.0,0.0,0.0,3.797150135040283,3.797175407409668,9.62074750532338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9296.9765625,0.0,1696.713623046875,1895.4371337890625,0.0,3803.855224609375,0.9363077878952026,1.0,0.0,3.0,1.0,0.0
18201720,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7455199956893921,0.3769875168800354,0.3459009826183319,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8896244168281555,0.6527187824249268,0.6229291558265686,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8930604457855225,0.6608222723007202,0.4652915894985199,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7946162223815918,0.4588427543640136,0.441010057926178,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6470392942428589,0.2442413568496704,1.1341537237167358,284.8749389648437,284.95001220703125,302.04998779296875,292.9349975585937,298.4280700683594,297.1669311523437,284.8768920898437,1.0,0.7209219336509705,0.347184419631958,0.347184419631958,1.0,1.0,-3.614193201065064,0.932192862033844,2.6820003986358643,0.118099495768547,0.8692595958709717,0.8692595958709717,0.0,292.8273620605469,268.0,61285.0390625,0.0,4500.8466796875,1.0,278.921142578125,282.8677673339844,295.96929931640625,300.02935791015625,293.1499938964844,293.1499938964844,279.1499938964844,39685.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947223961353302,1.0,0.0,0.0,3.7068893909454346,3.7069146633148193,9.168801398118376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8525.103515625,0.0,1625.3951416015625,1895.4371337890625,0.0,3837.91943359375,0.9181891679763794,1.0,0.0,3.0,1.0,0.0
