time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.748263955116272,0.3767484426498413,0.3452845215797424,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8931691646575928,0.6520161032676697,0.621830940246582,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8971540927886963,0.661316454410553,0.4652726054191589,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7979804873466492,0.4587492942810058,0.4405499398708343,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.649625301361084,0.2442391663789749,1.1327327489852903,284.98095703125,284.95001220703125,302.04998779296875,292.9311218261719,298.4267272949219,297.1662902832031,284.98992919921875,1.0,0.7176675796508789,0.3470369279384613,0.3470369279384613,1.0,1.0,-3.609839677810669,0.9303867816925048,2.679452896118164,0.1171918883919715,0.9284166097640992,0.9284166097640992,0.0,287.1455383300781,268.0,60428.921875,0.0,4453.88134765625,1.0,279.1089172363281,282.9994812011719,295.89459228515625,299.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,36480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399679899215698,1.0,0.0,0.0,3.686421155929565,3.686445713043213,9.067826454156602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8667.767578125,0.0,1577.6993408203125,1895.4371337890625,0.0,3772.15380859375,0.9158986806869508,1.0,0.0,3.0,1.0,0.0
18201840,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7518427968025208,0.3769534528255462,0.3450870215892792,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.897627055644989,0.6518217921257019,0.6212247610092163,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9022032618522644,0.6623602509498596,0.4656746387481689,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8021522760391235,0.4590353667736053,0.4404361248016357,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6528770327568054,0.2444733679294586,1.1321909427642822,285.0148620605469,284.95001220703125,302.04998779296875,292.9263916015625,298.42840576171875,297.1695556640625,285.0137023925781,1.0,0.7145354151725769,0.3468894362449646,0.3468894362449646,1.0,1.0,-3.60856032371521,0.9295256733894348,2.67903470993042,0.1165083572268486,0.9714118242263794,0.9714118242263794,0.0,280.921630859375,256.0,60440.09765625,0.0,4412.04052734375,1.0,279.19061279296875,283.0337829589844,295.8936462402344,299.77105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363240599632264,1.0,0.0,0.0,3.760049819946289,3.760074377059937,9.433665582037064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.5068359375,0.0,1639.270263671875,1895.4371337890625,0.0,3738.9677734375,0.9293150305747986,1.0,0.0,3.0,1.0,0.0
18201900,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7556286454200745,0.3768438696861267,0.344933420419693,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9022948145866394,0.651285707950592,0.620682418346405,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9075843691825868,0.6629618406295776,0.466096967458725,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8065091371536255,0.459091454744339,0.4403853714466095,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6563522815704346,0.2446066439151764,1.1319524049758911,284.91363525390625,284.95001220703125,302.04998779296875,292.9208374023437,298.4283142089844,297.1703796386719,284.9031982421875,1.0,0.7114603519439697,0.3467419445514679,0.3467419445514679,1.0,1.0,-3.6078872680664062,0.928844690322876,2.6790425777435303,0.1160071492195129,0.9147855639457704,0.9147855639457704,0.0,274.7330627441406,256.0,61379.58203125,0.0,4372.07470703125,1.0,278.9991760253906,282.9057312011719,295.95916748046875,300.07098388671875,293.1499938964844,293.1499938964844,278.8500061035156,35226.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437699317932128,1.0,0.0,0.0,3.783340215682984,3.783365488052368,9.550896038490464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.9931640625,0.0,1680.63818359375,1895.4371337890625,0.0,3806.6669921875,0.9331880807876588,1.0,0.0,3.0,1.0,0.0
18201960,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7588564157485962,0.3762570917606354,0.3443702459335327,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9064223170280457,0.6501988768577576,0.6196538805961609,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9125162363052368,0.6629428863525391,0.4660893082618713,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8102259039878845,0.4587374627590179,0.4399921000003814,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6594310402870178,0.2444974780082702,1.1308916807174685,284.8763122558594,284.95001220703125,302.04998779296875,292.9145202636719,298.4250183105469,297.1671142578125,284.8778686523437,1.0,0.7082380652427673,0.3466079533100128,0.3466079533100128,1.0,1.0,-3.604221820831299,0.9272846579551696,2.6769371032714844,0.1153509244322776,0.8668333292007446,0.8668333292007446,0.0,269.0722351074219,244.0,61086.4375,0.0,4327.3076171875,1.0,278.9209289550781,282.8725891113281,295.9487609863281,299.9974670410156,293.1499938964844,293.1499938964844,279.1499938964844,39603.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474960565567015,1.0,0.0,0.0,3.691238880157471,3.691263914108277,9.091543233807896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8502.0595703125,0.0,1606.8031005859375,1895.4371337890625,0.0,3840.376708984375,0.9148593544960022,1.0,0.0,3.0,1.0,0.0
18202020,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7622045278549194,0.3760181367397308,0.3437610268592834,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9108604788780212,0.649486243724823,0.618554413318634,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9177496433258056,0.6633877754211426,0.4660424590110779,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8139395713806152,0.4586363434791565,0.4395301342010498,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6625998020172119,0.2445110976696014,1.1295557022094729,284.9804077148437,284.95001220703125,302.04998779296875,292.9074401855469,298.4236755371094,297.1664428710937,284.9894104003906,1.0,0.704931914806366,0.3464739620685577,0.3464739620685577,1.0,1.0,-3.5999419689178467,0.9255457520484924,2.674396276473999,0.1145082414150238,0.9246335029602052,0.9246335029602052,0.0,263.3702697753906,244.0,60227.56640625,0.0,4280.7451171875,1.0,279.1083374023437,283.0027770996094,295.8710327148437,299.6820373535156,293.1499938964844,293.1499938964844,279.1499938964844,36487.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402627944946288,1.0,0.0,0.0,3.6703476905822754,3.670372009277344,8.98892380973848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8639.39453125,0.0,1559.5909423828125,1895.4371337890625,0.0,3774.834228515625,0.9123430848121644,1.0,0.0,3.0,1.0,0.0
18202080,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7665144801139832,0.3762208521366119,0.3435621559619903,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9165727496147156,0.6492783427238464,0.6179367899894714,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9242903590202332,0.6643856167793274,0.4664115905761719,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8184186220169067,0.4589123129844665,0.4394076466560364,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6665446758270264,0.2447584122419357,1.129076600074768,285.01348876953125,284.95001220703125,302.04998779296875,292.899658203125,298.42529296875,297.1695251464844,285.0122375488281,1.0,0.7017481327056885,0.3463399410247803,0.3463399410247803,1.0,1.0,-3.598673105239868,0.9247316122055054,2.673941373825073,0.1138807088136673,0.9668335318565368,0.9668335318565368,0.0,257.13775634765625,232.0,60237.3125,0.0,4239.05224609375,1.0,279.1905822753906,283.03619384765625,295.8670959472656,299.7330627441406,293.1499938964844,293.1499938964844,278.8500061035156,33394.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366374015808104,1.0,0.0,0.0,3.7452471256256095,3.745271682739258,9.359534942632308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9372.5751953125,0.0,1621.7379150390625,1895.4371337890625,0.0,3741.825439453125,0.925948679447174,1.0,0.0,3.0,1.0,0.0
18202140,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.771082878112793,0.3761094808578491,0.3434057533740997,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9227072596549988,0.6487293839454651,0.6173807978630066,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9311617016792296,0.664940595626831,0.4668013453483581,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8230534195899963,0.4589573442935943,0.4393461048603058,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6707568764686584,0.2449033707380294,1.128890872001648,284.91259765625,284.95001220703125,302.04998779296875,292.89117431640625,298.4252014160156,297.1702880859375,284.90216064453125,1.0,0.6986222267150879,0.3462059497833252,0.3462059497833252,1.0,1.0,-3.597991466522217,0.9240917563438416,2.6738996505737305,0.1134324893355369,0.9099629521369934,0.9099629521369934,0.0,250.9441833496093,232.0,61161.1484375,0.0,4199.17431640625,1.0,279.00006103515625,282.90887451171875,295.9299011230469,300.0292663574219,293.1499938964844,293.1499938964844,278.8500061035156,35258.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441320896148682,1.0,0.0,0.0,3.767779111862183,3.767804145812988,9.472489637118996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.4052734375,0.0,1662.46337890625,1895.4371337890625,0.0,3809.94873046875,0.9296704530715942,1.0,0.0,3.0,1.0,0.0
18202200,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.775020956993103,0.3755107820034027,0.3428351283073425,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.928130269050598,0.6476197838783264,0.616334080696106,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.937184751033783,0.6648556590080261,0.4667530357837677,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8271108865737915,0.4585835039615631,0.4389374256134033,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.674508810043335,0.2448000758886337,1.1278690099716189,284.8739624023437,284.95001220703125,302.04998779296875,292.882080078125,298.4219055175781,297.1670227050781,284.87628173828125,1.0,0.695347011089325,0.3460719585418701,0.3460719585418701,1.0,1.0,-3.5942747592926025,0.922519862651825,2.671754837036133,0.1127868816256523,0.8597882986068726,0.8597882986068726,0.0,245.2915802001953,220.0,60827.46484375,0.0,4154.6142578125,1.0,278.9220275878906,282.8753967285156,295.9167175292969,299.952880859375,293.1499938964844,293.1499938964844,279.1499938964844,40013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479577541351318,1.0,0.0,0.0,3.671600341796875,3.6716253757476807,8.995061193672882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.0341796875,0.0,1587.5408935546875,1895.4371337890625,0.0,3844.545166015625,0.9102846384048462,1.0,0.0,3.0,1.0,0.0
18202260,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7791500091552734,0.3752888739109039,0.3422316014766693,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9337856769561768,0.6469174027442932,0.6152327060699463,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9433806538581848,0.6652747988700867,0.4666779935359955,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8313208222389221,0.4584870040416717,0.438470721244812,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6784049868583679,0.2448326200246811,1.1265919208526611,284.98016357421875,284.95001220703125,302.04998779296875,292.8723449707031,298.42071533203125,297.1664428710937,284.9893493652344,1.0,0.691990077495575,0.3459628224372864,0.3459628224372864,1.0,1.0,-3.5900304317474365,0.9208678603172302,2.669162511825561,0.1120267212390899,0.919359564781189,0.919359564781189,0.0,239.5803680419922,220.0,59998.34375,0.0,4108.4140625,1.0,279.1081237792969,283.0068664550781,295.8362121582031,299.6340637207031,293.1499938964844,293.1499938964844,279.1499938964844,36516.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407411217689514,1.0,0.0,0.0,3.651512384414673,3.651536464691162,8.89690340954985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8604.890625,0.0,1538.716796875,1895.4371337890625,0.0,3779.181640625,0.9081878662109376,1.0,0.0,3.0,1.0,0.0
18202320,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7844253182411194,0.3755125999450683,0.3420447111129761,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9407573342323304,0.6467244625091553,0.6146209836006165,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9508233666419984,0.6662578582763672,0.4670283198356628,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8365328311920166,0.4587724208831787,0.4383504986763,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6832336783409119,0.2451021671295166,1.12619149684906,285.0186462402344,284.95001220703125,302.04998779296875,292.86199951171875,298.4224548339844,297.1695251464844,285.01715087890625,1.0,0.6887612342834473,0.345853716135025,0.345853716135025,1.0,1.0,-3.588857412338257,0.9201634526252748,2.668694019317627,0.1114936843514442,0.9661871790885924,0.9661871790885924,0.0,233.3297576904297,223.0,60027.453125,0.0,4067.03466796875,1.0,279.1905517578125,283.0459899902344,295.8290405273437,299.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,33079.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937033236026764,1.0,0.0,0.0,3.723964691162109,3.723988771438599,9.25346512303804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.087890625,0.0,1594.7294921875,1895.4371337890625,0.0,3745.4345703125,0.9218941330909728,1.0,0.0,3.0,1.0,0.0
18202380,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7875474095344543,0.3753987550735473,0.3420022428035736,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9446925520896912,0.6461681723594666,0.6141796112060547,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9552157521247864,0.6667678356170654,0.4674803912639618,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.839646577835083,0.4588099420070648,0.4384001195430755,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6861813068389893,0.2452597916126251,1.1266018152236938,284.9126281738281,284.95001220703125,302.04998779296875,292.85113525390625,298.4225158691406,297.1702575683594,284.9023132324219,1.0,0.6873757243156433,0.3457445800304413,0.3457445800304413,1.0,1.0,-3.5893733501434326,0.9199720621109008,2.6694014072418213,0.1111947521567344,0.9061887860298156,0.9061887860298156,0.0,229.89488220214844,223.0,60930.546875,0.0,4047.3271484375,1.0,279.0010681152344,282.91339111328125,295.8902587890625,299.9752197265625,293.1499938964844,293.1499938964844,278.8500061035156,35197.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446057081222534,1.0,0.0,0.0,3.750154972076416,3.7501800060272217,9.384080499330594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.77734375,0.0,1641.3043212890625,1895.4371337890625,0.0,3814.23876953125,0.9256252646446228,1.0,0.0,3.0,1.0,0.0
18202440,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7884632349014282,0.3747813105583191,0.34157595038414,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9458218216896056,0.6450430750846863,0.6132838726043701,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9568251967430116,0.6666214466094971,0.4675143957138061,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8407177925109863,0.4584169685840606,0.4381409883499145,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6872673034667969,0.2451551556587219,1.1263773441314695,284.87530517578125,284.95001220703125,302.04998779296875,292.8397827148437,298.41943359375,297.1669311523437,284.8775634765625,1.0,0.6864343881607056,0.3456354439258575,0.3456354439258575,1.0,1.0,-3.587249279022217,0.9189687371253968,2.6682803630828857,0.1107595860958099,0.8571571707725525,0.8571571707725525,0.0,228.45428466796875,226.0,60607.29296875,0.0,4032.962158203125,1.0,278.92254638671875,282.8805847167969,295.8753356933594,299.8982238769531,293.1499938964844,293.1499938964844,279.1499938964844,39970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94855135679245,1.0,0.0,0.0,3.654371500015259,3.654396295547485,8.91084141585452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.3798828125,0.0,1567.7803955078125,1895.4371337890625,0.0,3849.902099609375,0.906385064125061,1.0,0.0,3.0,1.0,0.0
18202500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7885679602622986,0.3745220303535461,0.3411355316638946,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9458821415901184,0.6443122625350952,0.6123599410057068,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9574130177497864,0.6669666171073914,0.4675383865833282,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8409855961799622,0.4582882225513458,0.4378482699394226,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6875960230827332,0.245170384645462,1.125999093055725,284.9816589355469,284.95001220703125,302.04998779296875,292.8279113769531,298.4181213378906,297.1660461425781,284.99053955078125,1.0,0.6858792901039124,0.3455263376235962,0.3455263376235962,1.0,1.0,-3.584824323654175,0.9178799390792848,2.6669442653656006,0.1101574227213859,0.917251706123352,0.917251706123352,0.0,227.85281372070312,226.0,59819.66796875,0.0,4022.9833984375,1.0,279.10723876953125,283.01141357421875,295.7929077148437,299.57965087890625,293.1499938964844,293.1499938964844,279.1499938964844,36411.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941460371017456,1.0,0.0,0.0,3.636450529098511,3.636474370956421,8.823657253742567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.09375,0.0,1521.2158203125,1895.4371337890625,0.0,3785.71533203125,0.9047542214393616,1.0,0.0,3.0,1.0,0.0
18202560,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7890133857727051,0.3746610283851623,0.3411073386669159,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9462425708770752,0.6440428495407104,0.6119235754013062,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9583236575126648,0.6678280234336853,0.4679868519306183,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8414791226387024,0.4585025608539581,0.4379044473171234,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6881335377693176,0.2453918009996414,1.126520752906799,285.01373291015625,284.95001220703125,302.04998779296875,292.81561279296875,298.4193725585937,297.1683349609375,285.0124816894531,1.0,0.6857877373695374,0.3454146683216095,0.3454146683216095,1.0,1.0,-3.5854930877685547,0.917731761932373,2.6677613258361816,0.109777994453907,0.9583628177642822,0.9583628177642822,0.0,227.3820343017578,229.0,59848.06640625,0.0,4021.848388671875,1.0,279.1911315917969,283.04364013671875,295.7842102050781,299.6264038085937,293.1499938964844,293.1499938964844,278.8500061035156,33342.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379842877388,1.0,0.0,0.0,3.7144947052001953,3.714519023895264,9.206462436850416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.9560546875,0.0,1585.8792724609375,1895.4371337890625,0.0,3754.100341796875,0.918871283531189,1.0,0.0,3.0,1.0,0.0
18202620,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7890505790710449,0.3744867742061615,0.3411262333393097,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9460593461990356,0.6434396505355835,0.6115571856498718,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9586973190307616,0.6682541966438293,0.4684665203094482,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8415758609771729,0.4584847390651703,0.4380278885364532,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6883338093757629,0.2455007433891296,1.1273484230041504,284.9143981933594,284.95001220703125,302.04998779296875,292.80291748046875,298.4190979003906,297.1685485839844,284.90399169921875,1.0,0.686000406742096,0.3453030288219452,0.3453030288219452,1.0,1.0,-3.5867998600006104,0.9177725911140442,2.669027328491211,0.1095742955803871,0.9027884006500244,0.9027884006500244,0.0,227.4227905273437,229.0,60779.4765625,0.0,4025.49267578125,1.0,279.0018920898437,282.9178771972656,295.8432922363281,299.9188842773437,293.1499938964844,293.1499938964844,278.8500061035156,35217.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945668876171112,1.0,0.0,0.0,3.737658739089966,3.737683534622192,9.321645393356448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9172.69140625,0.0,1626.9014892578125,1895.4371337890625,0.0,3823.861328125,0.9228389859199524,1.0,0.0,3.0,1.0,0.0
18202680,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7878085374832153,0.3738188743591308,0.3407399356365204,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9443400502204896,0.6422773599624634,0.6107164621353149,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9575600028038024,0.668026328086853,0.4685132801532745,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8405269384384155,0.4580431282520294,0.4378136396408081,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6874865293502808,0.2453505545854568,1.1273545026779177,284.8771667480469,284.95001220703125,302.04998779296875,292.7898254394531,298.4158020019531,297.1649475097656,284.8795166015625,1.0,0.6862446665763855,0.3451913595199585,0.3451913595199585,1.0,1.0,-3.5851376056671143,0.9169026613235474,2.6682348251342773,0.109179601073265,0.854346513748169,0.854346513748169,0.0,228.34754943847656,232.0,60448.53125,0.0,4026.83056640625,1.0,278.9229431152344,282.88525390625,295.8265991210937,299.8404541015625,293.1499938964844,293.1499938964844,279.1499938964844,40034.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497389197349548,1.0,0.0,0.0,3.6406311988830566,3.640655755996704,8.843957743920328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8410.1904296875,0.0,1552.8822021484375,1895.4371337890625,0.0,3860.60986328125,0.9033318758010864,1.0,0.0,3.0,1.0,0.0
18202740,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7863398790359497,0.3735129535198211,0.3403205275535583,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9423142075538636,0.641510009765625,0.6098259687423706,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9561387300491332,0.6682915091514587,0.4685313403606415,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8392496705055237,0.4578689038753509,0.43754443526268,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6863998770713806,0.2453237920999527,1.1271004676818848,284.9828491210937,284.95001220703125,302.04998779296875,292.7763977050781,298.41424560546875,297.1636962890625,284.9916687011719,1.0,0.6865390539169312,0.3450797200202942,0.3450797200202942,1.0,1.0,-3.582949161529541,0.9158785343170166,2.6670706272125244,0.1085962131619453,0.9146476984024048,0.9146476984024048,0.0,229.4642944335937,232.0,59676.4453125,0.0,4027.988525390625,1.0,279.1068115234375,283.0150451660156,295.7423095703125,299.5205993652344,293.1499938964844,293.1499938964844,279.1499938964844,36381.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427263140678406,1.0,0.0,0.0,3.62399959564209,3.6240234375,8.763338428252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.755859375,0.0,1507.2662353515625,1895.4371337890625,0.0,3797.205322265625,0.9019622802734376,1.0,0.0,3.0,1.0,0.0
18202800,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7856480479240417,0.3736205399036407,0.3403047323226928,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9411657452583312,0.6412168145179749,0.6094110608100891,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9555954337120056,0.6690953373908997,0.4689695537090301,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8386253714561462,0.4580498039722442,0.4376129806041717,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6859101057052612,0.2455126196146011,1.1276873350143433,285.01629638671875,284.95001220703125,302.04998779296875,292.7626647949219,298.41522216796875,297.1656188964844,285.0144348144531,1.0,0.6870543360710144,0.3449680507183075,0.3449680507183075,1.0,1.0,-3.5837395191192627,0.9157668352127076,2.6679728031158447,0.1082275062799453,0.9580157399177552,0.9580157399177552,0.0,230.23377990722656,235.0,59712.07421875,0.0,4034.762939453125,1.0,279.1905212402344,283.0482482910156,295.7318725585937,299.5647888183594,293.1499938964844,293.1499938964844,278.8500061035156,33121.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392463564872742,1.0,0.0,0.0,3.7023866176605225,3.7024104595184326,9.146539241555728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9272.5,0.0,1570.3919677734375,1895.4371337890625,0.0,3765.589599609375,0.9163153171539308,1.0,0.0,3.0,1.0,0.0
18202860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7848479151725769,0.3733975291252136,0.3403200805187225,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.939864993095398,0.6405683755874634,0.6090461611747742,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9548919796943665,0.6694367527961731,0.469424843788147,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8379020094871521,0.4579834938049316,0.4377326071262359,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6853532791137695,0.2455829977989196,1.1285243034362793,284.914306640625,284.95001220703125,302.04998779296875,292.7486267089844,298.4146423339844,297.1654968261719,284.9039001464844,1.0,0.6876962780952454,0.3448359966278076,0.3448359966278076,1.0,1.0,-3.58502197265625,0.9157385230064392,2.669283390045166,0.1079649776220321,0.9007495641708374,0.9007495641708374,0.0,231.1848602294922,235.0,60632.5,0.0,4043.92041015625,1.0,279.0024719238281,282.9205017089844,295.7896423339844,299.8558959960937,293.1499938964844,293.1499938964844,278.8500061035156,35159.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94699227809906,1.0,0.0,0.0,3.7267425060272217,3.726767301559448,9.267275800084462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.76171875,0.0,1613.8116455078125,1895.4371337890625,0.0,3835.825927734375,0.9203256964683532,1.0,0.0,3.0,1.0,0.0
18202920,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.783022403717041,0.3726886510848999,0.3399191796779632,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9373310804367064,0.6393684148788452,0.6081935167312622,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9529569149017334,0.6691264510154724,0.4694338142871856,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8362870216369629,0.4574985206127167,0.4375019073486328,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.683973491191864,0.24539814889431,1.1284921169281006,284.87664794921875,284.95001220703125,302.04998779296875,292.734375,298.4111633300781,297.16180419921875,284.8791198730469,1.0,0.6882386803627014,0.3447039127349853,0.3447039127349853,1.0,1.0,-3.583216428756714,0.914760172367096,2.6684563159942627,0.107492409646511,0.8519322276115417,0.8519322276115417,0.0,232.7743682861328,238.0,60296.25390625,0.0,4048.944580078125,1.0,278.9232482910156,282.8876037597656,295.7718200683594,299.77642822265625,293.1499938964844,293.1499938964844,279.1499938964844,40059.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511290192604064,1.0,0.0,0.0,3.629059076309204,3.629083633422852,8.787824299361091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8382.5634765625,0.0,1540.19482421875,1895.4371337890625,0.0,3873.12744140625,0.9007259011268616,1.0,0.0,3.0,1.0,0.0
18202980,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7811587452888489,0.3723485767841339,0.3394846320152282,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9347334504127502,0.6385687589645386,0.6072898507118225,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.950957179069519,0.6693053245544434,0.4694083034992218,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8346273303031921,0.4572868347167969,0.4372141063213348,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6825223565101624,0.2453439086675644,1.1281896829605105,284.9820861816406,284.95001220703125,302.04998779296875,292.7199401855469,298.40936279296875,297.1603698730469,284.9908447265625,1.0,0.6887388825416565,0.3445718586444855,0.3445718586444855,1.0,1.0,-3.5808608531951904,0.91362065076828,2.6672403812408447,0.1068270206451416,0.9119908809661864,0.9119908809661864,0.0,234.36822509765625,238.0,59526.1796875,0.0,4052.57080078125,1.0,279.1064453125,283.0169677734375,295.6861877441406,299.45538330078125,293.1499938964844,293.1499938964844,279.1499938964844,36373.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441381692886353,1.0,0.0,0.0,3.612749814987183,3.6127734184265137,8.70901544658409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.427734375,0.0,1494.8836669921875,1895.4371337890625,0.0,3810.00390625,0.8994417190551758,1.0,0.0,3.0,1.0,0.0
18203040,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7801706194877625,0.372419536113739,0.3394508361816406,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9331673383712769,0.6382379531860352,0.6068564653396606,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9499842524528505,0.670024573802948,0.4697973132133484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8337153792381287,0.4574282467365265,0.4372609257698059,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6817610263824463,0.2455063015222549,1.1287245750427246,285.0140991210937,284.95001220703125,302.04998779296875,292.7052917480469,298.4100341796875,297.1620178222656,285.0126953125,1.0,0.6893928647041321,0.3444397747516632,0.3444397747516632,1.0,1.0,-3.5814599990844727,0.9133851528167723,2.6680748462677,0.1063732802867889,0.953813135623932,0.953813135623932,0.0,235.48361206054688,241.0,59564.8828125,0.0,4060.964111328125,1.0,279.1905212402344,283.04937744140625,295.6746826171875,299.4979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33158.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940662145614624,1.0,0.0,0.0,3.690925359725952,3.6909492015838623,9.08999822968326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9236.7119140625,0.0,1557.682373046875,1895.4371337890625,0.0,3778.4638671875,0.9138161540031432,1.0,0.0,3.0,1.0,0.0
18203100,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7791692018508911,0.3721708357334137,0.3394472897052765,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9315751791000366,0.6375634074211121,0.6064709424972534,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.948971152305603,0.6702939867973328,0.4702068567276001,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8327962160110474,0.4573306143283844,0.4373568296432495,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6810169219970703,0.2455560714006424,1.1295017004013062,284.9133605957031,284.95001220703125,302.04998779296875,292.6905212402344,298.40936279296875,297.1618347167969,284.9029846191406,1.0,0.6901251673698425,0.3443077206611633,0.3443077206611633,1.0,1.0,-3.5825390815734863,0.9132906198501588,2.669248342514038,0.1060817465186119,0.896967351436615,0.896967351436615,0.0,236.68258666992188,241.0,60463.9765625,0.0,4071.112548828125,1.0,279.0031433105469,282.9227294921875,295.7314758300781,299.7870483398437,293.1499938964844,293.1499938964844,278.8500061035156,35208.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483853578567504,1.0,0.0,0.0,3.7149479389190674,3.714972496032715,9.208708888763796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9109.2880859375,0.0,1600.6060791015625,1895.4371337890625,0.0,3848.404296875,0.9176765084266664,1.0,0.0,3.0,1.0,0.0
18203160,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7772795557975769,0.3714632391929626,0.3390432000160217,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9289109706878662,0.6363688707351685,0.6056168675422668,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9468504190444946,0.6699184775352478,0.4701752364635467,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8311132788658142,0.4568372368812561,0.4371148347854614,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6795680522918701,0.245368480682373,1.1294482946395874,284.8796691894531,284.95001220703125,302.04998779296875,292.6756591796875,298.4061279296875,297.158447265625,284.881591796875,1.0,0.6907299757003784,0.3441861569881439,0.3441861569881439,1.0,1.0,-3.580639600753784,0.9123162627220154,2.668323278427124,0.1056212708353996,0.8519333600997925,0.8519333600997925,0.0,238.42860412597656,244.0,60145.640625,0.0,4076.830078125,1.0,278.9230651855469,282.8933410644531,295.7130432128906,299.70562744140625,293.1499938964844,293.1499938964844,279.1499938964844,39782.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952464997768402,1.0,0.0,0.0,3.616499900817871,3.61652421951294,8.727104727768165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8358.1103515625,0.0,1524.2587890625,1895.4371337890625,0.0,3885.141357421875,0.8983270525932312,1.0,0.0,3.0,1.0,0.0
18203220,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7753855586051941,0.3710959553718567,0.338600605726242,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.926240861415863,0.6355428099632263,0.6047071218490601,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9447001218795776,0.6699954867362976,0.470092236995697,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8294174671173096,0.4565962851047516,0.4368137121200561,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6780849099159241,0.2453023940324783,1.1291382312774658,284.9811096191406,284.95001220703125,302.04998779296875,292.6607360839844,298.4043884277344,297.1570129394531,284.9900207519531,1.0,0.6912710070610046,0.3440645933151245,0.3440645933151245,1.0,1.0,-3.5781731605529785,0.9111775159835817,2.6669957637786865,0.1049767732620239,0.9091327786445618,0.9091327786445618,0.0,240.14093017578125,244.0,59354.7890625,0.0,4080.867919921875,1.0,279.10601806640625,283.0191955566406,295.6269836425781,299.3852233886719,293.1499938964844,293.1499938964844,279.1499938964844,36389.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454826712608336,1.0,0.0,0.0,3.59959363937378,3.5996172428131104,8.645701541354356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8486.66015625,0.0,1480.681884765625,1895.4371337890625,0.0,3822.176513671875,0.8965389132499695,1.0,0.0,3.0,1.0,0.0
18203280,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7743458151817322,0.3711440861225128,0.3385480046272278,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9245985746383668,0.6351885199546814,0.6042541265487671,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9435935020446776,0.6706354022026062,0.4704221487045288,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8284519910812378,0.4567115008831024,0.4368383884429931,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6772772669792175,0.2454536408185959,1.1296401023864746,285.0131530761719,284.95001220703125,302.04998779296875,292.645751953125,298.4050598144531,297.1585998535156,285.0116882324219,1.0,0.69194495677948,0.3439430296421051,0.3439430296421051,1.0,1.0,-3.5785882472991943,0.9109199047088624,2.667668342590332,0.1045310199260711,0.9507492184638976,0.9507492184638976,0.0,241.35128784179688,247.0,59397.69921875,0.0,4089.35986328125,1.0,279.19049072265625,283.0515441894531,295.61480712890625,299.4267272949219,293.1499938964844,293.1499938964844,278.8500061035156,33105.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419547319412231,1.0,0.0,0.0,3.678607940673828,3.6786317825317374,9.029429861584504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.556640625,0.0,1543.404296875,1895.4371337890625,0.0,3790.20361328125,0.9110886454582214,1.0,0.0,3.0,1.0,0.0
18203340,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7733209133148193,0.3708739280700683,0.3385272622108459,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9229725003242492,0.6344918608665466,0.6038498282432556,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.942488968372345,0.6708343625068665,0.4707819819450378,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8275042772293091,0.4565878510475158,0.4369125664234161,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6765099167823792,0.2454914152622223,1.130379557609558,284.9122619628906,284.95001220703125,302.04998779296875,292.6307983398437,298.40447998046875,297.15850830078125,284.90191650390625,1.0,0.6926845908164978,0.3438214659690857,0.3438214659690857,1.0,1.0,-3.5794928073883057,0.9108060598373412,2.668686866760254,0.1042475253343582,0.8933641314506531,0.8933641314506531,0.0,242.61708068847656,247.0,60280.640625,0.0,4099.4609375,1.0,279.0038757324219,282.9250793457031,295.6715393066406,299.7149963378906,293.1499938964844,293.1499938964844,278.8500061035156,35233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496591687202454,1.0,0.0,0.0,3.7021965980529785,3.702220916748047,9.145600188276148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.787109375,0.0,1586.203857421875,1895.4371337890625,0.0,3859.890869140625,0.914796769618988,1.0,0.0,3.0,1.0,0.0
18203400,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.771446943283081,0.3701353669166565,0.3381001055240631,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9203324913978576,0.6332653164863586,0.6029706597328186,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9402995705604552,0.6703814268112183,0.4706988036632538,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8258237838745117,0.4560603201389313,0.4366432726383209,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6750690937042236,0.2452851980924606,1.1302666664123535,284.8776550292969,284.95001220703125,302.04998779296875,292.6158752441406,298.4013671875,297.1552429199219,284.88006591796875,1.0,0.6932860612869263,0.3436999022960663,0.3436999022960663,1.0,1.0,-3.577369213104248,0.9097666144371032,2.6676025390625,0.1037614122033119,0.8463575839996338,0.8463575839996338,0.0,244.4185943603516,250.0,59921.30859375,0.0,4104.9091796875,1.0,278.9240417480469,282.8953857421875,295.6529541015625,299.6334533691406,293.1499938964844,293.1499938964844,279.1499938964844,40156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537626504898072,1.0,0.0,0.0,3.6003189086914062,3.6003432273864746,8.649186042930523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8320.9736328125,0.0,1509.2750244140625,1895.4371337890625,0.0,3896.794921875,0.8945115804672241,1.0,0.0,3.0,1.0,0.0
18203460,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.769609272480011,0.3697663843631744,0.3376473784446716,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9177531003952026,0.6324392557144165,0.6020509600639343,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9381405115127563,0.6704279780387878,0.4705830514431,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8241618871688843,0.4558099508285522,0.4363254010677337,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6736255288124084,0.2452136725187301,1.1299129724502563,284.9811096191406,284.95001220703125,302.04998779296875,292.6010131835937,298.3998107910156,297.1540222167969,284.9898376464844,1.0,0.6938206553459167,0.3435989916324615,0.3435989916324615,1.0,1.0,-3.574766159057617,0.908649444580078,2.666116714477539,0.1031503230333328,0.9051809310913086,0.9051809310913086,0.0,246.1531524658203,250.0,59161.7265625,0.0,4108.69970703125,1.0,279.1055603027344,283.0224914550781,295.566650390625,299.3125915527344,293.1499938964844,293.1499938964844,279.1499938964844,36403.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946699559688568,1.0,0.0,0.0,3.5845680236816406,3.5845913887023926,8.57367354001326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.123046875,0.0,1464.5496826171875,1895.4371337890625,0.0,3833.1806640625,0.8931912779808044,1.0,0.0,3.0,1.0,0.0
18203520,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7686046957969666,0.3698025643825531,0.3375883996486664,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9161781668663024,0.6320727467536926,0.6015917062759399,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9370321035385132,0.671025812625885,0.470887690782547,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8232157826423645,0.4559087455272674,0.4363379776477813,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6728426814079285,0.2453570365905761,1.1303871870040894,285.0128173828125,284.95001220703125,302.04998779296875,292.5862731933594,298.40057373046875,297.1556091308594,285.0112609863281,1.0,0.6944869160652161,0.3434980511665344,0.3434980511665344,1.0,1.0,-3.5750880241394043,0.9084299206733704,2.6666581630706787,0.1027506291866302,0.9464532732963562,0.9464532732963562,0.0,247.3766632080078,253.0,59197.15234375,0.0,4117.02294921875,1.0,279.1905212402344,283.05474853515625,295.55450439453125,299.3533020019531,293.1499938964844,293.1499938964844,278.8500061035156,33097.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430822730064392,1.0,0.0,0.0,3.6637141704559326,3.663737773895264,8.956461101661262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9160.95703125,0.0,1526.68310546875,1895.4371337890625,0.0,3800.433837890625,0.907755434513092,1.0,0.0,3.0,1.0,0.0
18203580,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7676124572753906,0.3695211410522461,0.3375578224658966,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9146240949630736,0.6313652992248535,0.6011770367622375,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9359247088432312,0.671181321144104,0.4712185561656952,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8222846388816833,0.4557691812515259,0.4363975524902344,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6720991134643555,0.2453870922327041,1.131095290184021,284.9122619628906,284.95001220703125,302.04998779296875,292.5716552734375,298.400146484375,297.1556396484375,284.9019470214844,1.0,0.6952157616615295,0.3433971107006073,0.3433971107006073,1.0,1.0,-3.575878143310547,0.9083476066589355,2.667530536651612,0.1025095507502555,0.8891319036483765,0.8891319036483765,0.0,248.6548614501953,253.0,60073.1484375,0.0,4126.896484375,1.0,279.0047912597656,282.92889404296875,295.6117553710937,299.6412048339844,293.1499938964844,293.1499938964844,278.8500061035156,35269.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507265090942384,1.0,0.0,0.0,3.686736583709717,3.686760902404785,9.069378279491502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.6689453125,0.0,1568.9027099609375,1895.4371337890625,0.0,3869.504638671875,0.9113200902938844,1.0,0.0,3.0,1.0,0.0
