time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7658118009567261,0.3687710464000702,0.3371224701404571,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9121365547180176,0.6301297545433044,0.6002908945083618,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9337596893310548,0.6706780791282654,0.4711052179336548,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8206445574760437,0.455226331949234,0.4361152946949005,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6707140207290649,0.2451724261045456,1.130951762199402,284.87579345703125,284.95001220703125,302.04998779296875,292.5572509765625,298.3973083496094,297.1526184082031,284.8778686523437,1.0,0.6958057880401611,0.3432962000370025,0.3432962000370025,1.0,1.0,-3.5736474990844727,0.907342791557312,2.66630482673645,0.102067045867443,0.8407654762268066,0.8407654762268066,0.0,250.46258544921875,256.0,59662.3984375,0.0,4132.07763671875,1.0,278.924560546875,282.8966369628906,295.593994140625,299.5617370605469,293.1499938964844,293.1499938964844,279.1499938964844,40417.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954818844795227,1.0,0.0,0.0,3.58444881439209,3.584472894668579,8.573103400522086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.5634765625,0.0,1493.9134521484375,1895.4371337890625,0.0,3906.2685546875,0.8904778361320496,1.0,0.0,3.0,1.0,0.0
18203700,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7640446424484253,0.3683957457542419,0.3366604745388031,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9097251296043396,0.6293012499809265,0.5993643403053284,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.93162339925766,0.6706691384315491,0.4709520041942596,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8190165758132935,0.4549664258956909,0.4357846975326538,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.669324517250061,0.2450956255197525,1.13056480884552,284.9820556640625,284.95001220703125,302.04998779296875,292.54302978515625,298.3958435058594,297.1514892578125,284.9905090332031,1.0,0.6963274478912354,0.3431952595710754,0.3431952595710754,1.0,1.0,-3.5709245204925537,0.906194806098938,2.664729595184326,0.1014353483915329,0.9017079472541808,0.9017079472541808,0.0,252.2023468017578,256.0,58957.375,0.0,4135.5595703125,1.0,279.1048583984375,283.02691650390625,295.5079650878906,299.2402038574219,293.1499938964844,293.1499938964844,279.1499938964844,36368.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476690292358398,1.0,0.0,0.0,3.567901134490967,3.56792426109314,8.494130270264577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.9697265625,0.0,1446.428466796875,1895.4371337890625,0.0,3841.9384765625,0.8895120620727539,1.0,0.0,3.0,1.0,0.0
18203760,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.763057291507721,0.3683957457542419,0.3365829885005951,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.908236801624298,0.6288984417915344,0.5988874435424805,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9304830431938172,0.6711477637290955,0.4711970388889313,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8180673122406006,0.4550315737724304,0.4357781112194061,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.668554961681366,0.2452214062213897,1.1309949159622192,285.0092468261719,284.95001220703125,302.04998779296875,292.529052734375,298.396484375,297.1528625488281,285.00836181640625,1.0,0.696976363658905,0.3431055843830108,0.3431055843830108,1.0,1.0,-3.57105565071106,0.9059513211250304,2.665104389190674,0.1010451391339302,0.9385382533073424,0.9385382533073424,0.0,253.44580078125,259.0,58990.16796875,0.0,4143.49609375,1.0,279.1909484863281,283.0554504394531,295.4965515136719,299.2820129394531,293.1499938964844,293.1499938964844,278.8500061035156,33342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440341591835022,1.0,0.0,0.0,3.648523569107056,3.648546934127808,8.882344104677031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.7890625,0.0,1511.6470947265625,1895.4371337890625,0.0,3809.061279296875,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
18203820,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7620878219604492,0.368107795715332,0.3365349173545837,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9067840576171876,0.6281881928443909,0.5984560251235962,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.92933988571167,0.6711989045143127,0.4714523553848266,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.817135751247406,0.4548809230327606,0.4358178973197937,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6678277850151062,0.2452461868524551,1.13165545463562,284.91314697265625,284.95001220703125,302.04998779296875,292.515380859375,298.3961181640625,297.1529235839844,284.9028015136719,1.0,0.6976829767227173,0.3430159389972687,0.3430159389972687,1.0,1.0,-3.571632146835327,0.9058408141136168,2.665791273117065,0.1008039116859436,0.8841166496276855,0.8841166496276855,0.0,254.7366180419922,259.0,59852.59375,0.0,4152.88134765625,1.0,279.00592041015625,282.933837890625,295.55450439453125,299.5689697265625,293.1499938964844,293.1499938964844,278.8500061035156,35346.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515669345855712,1.0,0.0,0.0,3.6697440147399902,3.66976809501648,8.985967951957718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8997.15625,0.0,1550.3297119140625,1895.4371337890625,0.0,3877.067138671875,0.9075398445129396,1.0,0.0,3.0,1.0,0.0
18203880,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7603684067726135,0.3673532903194427,0.3360955715179443,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9045225381851196,0.6269547343254089,0.5975704789161682,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9271904230117798,0.6705789566040039,0.4712628722190857,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8155270218849182,0.4543294012546539,0.4355271458625793,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6665060520172119,0.2450282871723175,1.131495237350464,284.87713623046875,284.95001220703125,302.04998779296875,292.50201416015625,298.3934020996094,297.1500244140625,284.8793029785156,1.0,0.6982546448707581,0.3429262936115265,0.3429262936115265,1.0,1.0,-3.569275617599488,0.9048349857330322,2.664440631866455,0.1003728955984115,0.836387038230896,0.836387038230896,0.0,256.5400695800781,262.0,59419.9765625,0.0,4157.68017578125,1.0,278.9251403808594,282.9021911621094,295.5380554199219,299.4906921386719,293.1499938964844,293.1499938964844,279.1499938964844,40569.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556021094322203,1.0,0.0,0.0,3.564990758895874,3.565014839172364,8.480278665956575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.642578125,0.0,1474.023193359375,1895.4371337890625,0.0,3913.287353515625,0.8861546516418457,1.0,0.0,3.0,1.0,0.0
18203940,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7586807012557983,0.3669724464416504,0.3356297612190246,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.90235435962677,0.6261292695999146,0.596647322177887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9250719547271729,0.6704555153846741,0.4710299670696258,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8139240741729736,0.4540612995624542,0.4351892173290252,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6651800870895386,0.2449493408203125,1.1310975551605225,284.9832763671875,284.95001220703125,302.04998779296875,292.489013671875,298.3919982910156,297.1489562988281,284.9916076660156,1.0,0.6987590193748474,0.3428366184234619,0.3428366184234619,1.0,1.0,-3.566434383392334,0.9036883115768432,2.662745952606201,0.0997542291879654,0.897940993309021,0.897940993309021,0.0,258.2752990722656,262.0,58743.92578125,0.0,4160.796875,1.0,279.1042175292969,283.0318603515625,295.4530639648437,299.1708068847656,293.1499938964844,293.1499938964844,279.1499938964844,36341.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948355197906494,1.0,0.0,0.0,3.549976587295532,3.549999713897705,8.408998155573499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8381.3193359375,0.0,1427.1951904296875,1895.4371337890625,0.0,3848.132568359375,0.8855175375938416,1.0,0.0,3.0,1.0,0.0
18204000,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7577530145645142,0.3669841587543487,0.3355543315410614,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9010235071182252,0.6257448792457581,0.5961794853210449,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9239445328712464,0.6708580255508423,0.471208393573761,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8129995465278625,0.4541327357292175,0.4351808726787567,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6644595265388489,0.245082288980484,1.1315348148345947,285.015625,284.95001220703125,302.04998779296875,292.47637939453125,298.3927917480469,297.1505126953125,285.0146179199219,1.0,0.6993932127952576,0.3427469730377197,0.3427469730377197,1.0,1.0,-3.566504716873169,0.903429627418518,2.6630752086639404,0.0993449315428733,0.9402185082435608,0.9402185082435608,0.0,259.5057678222656,265.0,58820.66796875,0.0,4168.486328125,1.0,279.1904296875,283.0660705566406,295.4425964355469,299.2110900878906,293.1499938964844,293.1499938964844,278.8500061035156,32893.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445067644119264,1.0,0.0,0.0,3.6284780502319336,3.6285014152526855,8.78501111856167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.53515625,0.0,1486.25146484375,1895.4371337890625,0.0,3813.342529296875,0.9003615379333496,1.0,0.0,3.0,1.0,0.0
18204060,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7568306922912598,0.3666744232177734,0.3355028033256531,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.89969402551651,0.6250157952308655,0.5957489609718323,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.922808825969696,0.6708055734634399,0.4714023172855377,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8120801448822021,0.4539610147476196,0.4352149963378906,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.663772702217102,0.2450993359088897,1.1322002410888672,284.9127197265625,284.95001220703125,302.04998779296875,292.4642028808594,298.3924560546875,297.1506042480469,284.9024963378906,1.0,0.7000865936279297,0.3426570296287536,0.3426570296287536,1.0,1.0,-3.567003965377808,0.9032951593399048,2.6637089252471924,0.0990902259945869,0.8816646933555603,0.8816646933555603,0.0,260.7951354980469,265.0,59643.28515625,0.0,4177.6513671875,1.0,279.0067749023437,282.9374084472656,295.5028686523437,299.50225830078125,293.1499938964844,293.1499938964844,278.8500061035156,35245.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520304799079896,1.0,0.0,0.0,3.6543571949005127,3.654381275177002,8.910771498449321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8960.7939453125,0.0,1532.3670654296875,1895.4371337890625,0.0,3881.23583984375,0.9039674997329712,1.0,0.0,3.0,1.0,0.0
18204120,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7551641464233398,0.3659040033817291,0.3350446224212646,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.897557258605957,0.6237717866897583,0.5948470830917358,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9206843376159668,0.6701123714447021,0.4711492657661438,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8104606866836548,0.4533918797969818,0.4349043667316437,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6624940633773804,0.244872435927391,1.131999373435974,284.8797912597656,284.95001220703125,302.04998779296875,292.45245361328125,298.3898010253906,297.1478271484375,284.88232421875,1.0,0.7006393671035767,0.3425670862197876,0.3425670862197876,1.0,1.0,-3.564455509185791,0.902231216430664,2.662224292755127,0.0986311361193656,0.8362082242965698,0.8362082242965698,0.0,262.6101379394531,268.0,59248.5546875,0.0,4181.990234375,1.0,278.92559814453125,282.909423828125,295.4881286621094,299.42486572265625,293.1499938964844,293.1499938964844,279.1499938964844,40332.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95603746175766,1.0,0.0,0.0,3.5482211112976074,3.5482449531555176,8.400683668696729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.2548828125,0.0,1454.3697509765625,1895.4371337890625,0.0,3917.18603515625,0.8829327821731567,1.0,0.0,3.0,1.0,0.0
18204180,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7535406351089478,0.3655028045177459,0.3345661163330078,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8954696655273438,0.622930109500885,0.5939158201217651,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9186257719993592,0.6699272990226746,0.4708737730979919,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8088517785072327,0.4531030058860779,0.4345515668392181,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6612192988395691,0.2447819858789444,1.1315646171569824,284.9813842773437,284.95001220703125,302.04998779296875,292.44122314453125,298.388427734375,297.14678955078125,284.98992919921875,1.0,0.7011265754699707,0.3424771726131439,0.3424771726131439,1.0,1.0,-3.56147575378418,0.9010426998138428,2.660433053970337,0.0979918539524078,0.8946325182914734,0.8946325182914734,0.0,264.34625244140625,268.0,58542.58984375,0.0,4184.72021484375,1.0,279.1038513183594,283.03375244140625,295.4049377441406,299.1091613769531,293.1499938964844,293.1499938964844,279.1499938964844,36346.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487615823745728,1.0,0.0,0.0,3.535254955291748,3.535277843475342,8.339399073520326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8347.935546875,0.0,1411.7281494140625,1895.4371337890625,0.0,3851.79833984375,0.8821795582771301,1.0,0.0,3.0,1.0,0.0
18204240,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7526349425315857,0.3654918670654297,0.334471046924591,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8941611051559448,0.6225242614746094,0.5934299230575562,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9175142645835876,0.6702724695205688,0.4710108041763305,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8079071044921875,0.4531510174274444,0.4345223605632782,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6605157256126404,0.2449017167091369,1.131947636604309,285.01220703125,284.95001220703125,302.04998779296875,292.4305419921875,298.3891906738281,297.1483459472656,285.0105895996094,1.0,0.7017402648925781,0.3423872292041778,0.3423872292041778,1.0,1.0,-3.5613608360290527,0.9007272124290466,2.6606335639953613,0.0975586622953414,0.9352644085884094,0.9352644085884094,0.0,265.58551025390625,271.0,58596.97265625,0.0,4191.96435546875,1.0,279.1904296875,283.0654296875,295.3961181640625,299.1518859863281,293.1499938964844,293.1499938964844,278.8500061035156,32936.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448328018188475,1.0,0.0,0.0,3.616531610488892,3.616554737091065,8.7272576365649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.828125,0.0,1473.5430908203125,1895.4371337890625,0.0,3816.294921875,0.8972512483596802,1.0,0.0,3.0,1.0,0.0
18204300,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7517377734184265,0.3651668429374695,0.334400862455368,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8928569555282593,0.6217800974845886,0.5929798483848572,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.916403830051422,0.6701745390892029,0.4711672365665436,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8069680333137512,0.4529606401920318,0.4345353245735168,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6598471999168396,0.2449075281620025,1.1325560808181765,284.91217041015625,284.95001220703125,302.04998779296875,292.42041015625,298.3888854980469,297.14849853515625,284.90191650390625,1.0,0.7024117708206177,0.3422972857952118,0.3422972857952118,1.0,1.0,-3.561674833297729,0.9005369544029236,2.661137819290161,0.0972806438803672,0.8779041767120361,0.8779041767120361,0.0,266.88067626953125,271.0,59437.65234375,0.0,4200.66748046875,1.0,279.00762939453125,282.94073486328125,295.4582824707031,299.44305419921875,293.1499938964844,293.1499938964844,278.8500061035156,35280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522730112075806,1.0,0.0,0.0,3.639567852020264,3.6395914554595934,8.838791814014257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.9072265625,0.0,1516.224365234375,1895.4371337890625,0.0,3883.416015625,0.9006847739219666,1.0,0.0,3.0,1.0,0.0
18204360,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7501605749130249,0.3644028604030609,0.333943247795105,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.890810489654541,0.62054842710495,0.5920819640159607,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9144019484519958,0.669468104839325,0.4708988666534424,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8053523898124695,0.4523915648460388,0.4342193305492401,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6586378216743469,0.2446797788143158,1.1323342323303225,284.8807373046875,284.95001220703125,302.04998779296875,292.4108581542969,298.38641357421875,297.1459045410156,284.8843078613281,1.0,0.702949583530426,0.3422171175479889,0.3422171175479889,1.0,1.0,-3.559081554412842,0.8994895815849304,2.6595919132232666,0.0968383103609085,0.8341119885444641,0.8341119885444641,0.0,268.6753234863281,274.0,59074.82421875,0.0,4204.7373046875,1.0,278.9254150390625,282.91552734375,295.44610595703125,299.3671875,293.1499938964844,293.1499938964844,279.1499938964844,40262.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956196427345276,1.0,0.0,0.0,3.530258655548096,3.5302822589874268,8.315844297612784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.6591796875,0.0,1434.833740234375,1895.4371337890625,0.0,3918.60888671875,0.8795087337493896,1.0,0.0,3.0,1.0,0.0
18204420,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7486127018928528,0.3639916777610779,0.3334610164165497,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8888004422187805,0.6197006702423096,0.5911512970924377,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9124578833580016,0.6692500710487366,0.4706053435802459,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8037444353103638,0.4520912170410156,0.4338596165180206,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6574237942695618,0.2445829659700393,1.1318796873092651,284.98016357421875,284.95001220703125,302.04998779296875,292.4019775390625,298.3851928710937,297.1449890136719,284.9888610839844,1.0,0.7034246921539307,0.3421369194984436,0.3421369194984436,1.0,1.0,-3.556044340133667,0.8983154892921448,2.657728910446167,0.0962241739034652,0.8911172747612,0.8911172747612,0.0,270.4019470214844,274.0,58343.58984375,0.0,4207.23046875,1.0,279.1033630371094,283.0362548828125,295.3648681640625,299.05523681640625,293.1499938964844,293.1499938964844,279.1499938964844,36362.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488109350204468,1.0,0.0,0.0,3.520045518875122,3.520068407058716,8.267797397820686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8316.5234375,0.0,1395.94921875,1895.4371337890625,0.0,3852.24365234375,0.8787485361099243,1.0,0.0,3.0,1.0,0.0
18204480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7477373480796814,0.3639653921127319,0.3333531320095062,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8875259757041931,0.6192815899848938,0.5906544923782349,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9113948345184326,0.669554591178894,0.4707154333591461,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8027964234352112,0.4521229863166809,0.4338162541389465,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6567450761795044,0.2446939796209335,1.132227063179016,285.01123046875,284.95001220703125,302.04998779296875,292.3937683105469,298.38592529296875,297.146484375,285.0097045898437,1.0,0.7040235996246338,0.3420567214488983,0.3420567214488983,1.0,1.0,-3.5558085441589355,0.8979946374893188,2.6578140258789062,0.0958112627267837,0.9314993023872375,0.9314993023872375,0.0,271.64483642578125,277.0,58405.40625,0.0,4214.166015625,1.0,279.1903991699219,283.06817626953125,295.3582458496094,299.0999450683594,293.1499938964844,293.1499938964844,278.8500061035156,32929.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447532892227172,1.0,0.0,0.0,3.602205991744995,3.602228879928589,8.658254841975577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9011.3564453125,0.0,1457.9710693359375,1895.4371337890625,0.0,3815.57470703125,0.8940112590789795,1.0,0.0,3.0,1.0,0.0
18204540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7468739748001099,0.3636313676834106,0.3332721889019012,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8862602114677429,0.618530809879303,0.5901951193809509,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9103401899337769,0.6694226264953613,0.4708460867404938,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.801864504814148,0.4519207179546356,0.4338161051273346,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6561036109924316,0.244693323969841,1.1328023672103882,284.91192626953125,284.95001220703125,302.04998779296875,292.38629150390625,298.3857421875,297.1466979980469,284.9017333984375,1.0,0.7046802043914795,0.3419765532016754,0.3419765532016754,1.0,1.0,-3.55601167678833,0.8978019952774048,2.658209800720215,0.0955540537834167,0.8744048476219177,0.8744048476219177,0.0,272.9407958984375,277.0,59238.93359375,0.0,4222.5693359375,1.0,279.008544921875,282.9443054199219,295.42315673828125,299.39337158203125,293.1499938964844,293.1499938964844,278.8500061035156,35296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520914554595948,1.0,0.0,0.0,3.6249611377716064,3.6249847412109375,8.767989356783801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8896.095703125,0.0,1500.2647705078125,1895.4371337890625,0.0,3881.783935546875,0.8973984122276306,1.0,0.0,3.0,1.0,0.0
18204600,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7453502416610718,0.3628486096858978,0.3328004777431488,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8842707276344299,0.6172828674316406,0.5892846584320068,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9084450006484984,0.6686685085296631,0.4705473482608795,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8002735376358032,0.4513315856456756,0.4334838986396789,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6549378037452698,0.2444536387920379,1.1325381994247437,284.8783874511719,284.95001220703125,302.04998779296875,292.3795166015625,298.38336181640625,297.1442565917969,284.8813781738281,1.0,0.7052028179168701,0.3418963551521301,0.3418963551521301,1.0,1.0,-3.553279399871826,0.8967148661613464,2.656564712524414,0.0951054766774177,0.828208327293396,0.828208327293396,0.0,274.7406921386719,280.0,58802.03125,0.0,4226.2783203125,1.0,278.9265441894531,282.9159851074219,295.4136657714844,299.3220520019531,293.1499938964844,293.1499938964844,279.1499938964844,40633.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559634923934937,1.0,0.0,0.0,3.515164613723755,3.515188217163086,8.244885520980461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.22021484375,0.0,1421.65771484375,1895.4371337890625,0.0,3916.523193359375,0.8754656910896301,1.0,0.0,3.0,1.0,0.0
18204660,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7438706159591675,0.3624427914619446,0.3323137760162353,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8823361992835999,0.6164449453353882,0.5883526802062988,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9066372513771056,0.668438196182251,0.4702349901199341,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7987156510353088,0.4510318338871002,0.4331160187721252,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6537792682647705,0.2443566024303436,1.1320565938949585,284.9815979003906,284.95001220703125,302.04998779296875,292.3735656738281,298.3822631835937,297.1434631347656,284.98992919921875,1.0,0.7056650519371033,0.3418360948562622,0.3418360948562622,1.0,1.0,-3.550169944763184,0.8955788612365723,2.654591083526612,0.0945440158247947,0.8881646394729614,0.8881646394729614,0.0,276.4574584960937,280.0,58156.62890625,0.0,4228.4931640625,1.0,279.10272216796875,283.0409545898437,295.3350524902344,299.0118103027344,293.1499938964844,293.1499938964844,279.1499938964844,36300.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484258890151978,1.0,0.0,0.0,3.5045857429504395,3.504608392715454,8.195334544325306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.498046875,0.0,1379.4813232421875,1895.4371337890625,0.0,3848.770263671875,0.8753365874290466,1.0,0.0,3.0,1.0,0.0
18204720,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7430452704429626,0.3624139130115509,0.3322073817253113,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8811206221580505,0.6160263419151306,0.5878609418869019,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.905665159225464,0.6687184572219849,0.4703330099582672,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7978084683418274,0.4510588347911834,0.4330709874629974,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6531421542167664,0.2444662153720855,1.132400631904602,285.0119323730469,284.95001220703125,302.04998779296875,292.368408203125,298.38311767578125,297.1449584960937,285.0102844238281,1.0,0.7062551379203796,0.3417758643627167,0.3417758643627167,1.0,1.0,-3.549921751022339,0.8953176736831665,2.654603958129883,0.0941995605826377,0.928358554840088,0.928358554840088,0.0,277.688232421875,283.0,58221.6484375,0.0,4235.30810546875,1.0,279.1903991699219,283.072265625,295.33135986328125,299.05926513671875,293.1499938964844,293.1499938964844,278.8500061035156,32866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442100524902344,1.0,0.0,0.0,3.5874006748199463,3.587423324584961,8.587228990108997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8981.9521484375,0.0,1441.58837890625,1895.4371337890625,0.0,3810.6552734375,0.890692412853241,1.0,0.0,3.0,1.0,0.0
18204780,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7422213554382324,0.362074613571167,0.3321225047111511,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8799028992652893,0.6152735948562622,0.5874003171920776,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9046909809112548,0.6685565710067749,0.4704445302486419,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7969076633453369,0.4508492350578308,0.4330648183822632,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6525344252586365,0.244462713599205,1.1329658031463623,284.9128112792969,284.95001220703125,302.04998779296875,292.3641357421875,298.383056640625,297.145263671875,284.9026184082031,1.0,0.7069024443626404,0.3417156040668487,0.3417156040668487,1.0,1.0,-3.5500760078430176,0.8951735496520996,2.654902458190918,0.0940089151263237,0.8715455532073975,0.8715455532073975,0.0,278.9809265136719,283.0,59054.92578125,0.0,4243.5498046875,1.0,279.0094299316406,282.9487609863281,295.3997802734375,299.3559875488281,293.1499938964844,293.1499938964844,278.8500061035156,35273.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514376521110536,1.0,0.0,0.0,3.610515832901001,3.610539436340332,8.698248734617664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.9326171875,0.0,1484.3092041015625,1895.4371337890625,0.0,3875.904541015625,0.8941389322280884,1.0,0.0,3.0,1.0,0.0
18204840,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7407608032226562,0.3612891137599945,0.3316476047039032,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8779877424240112,0.6140273809432983,0.5864902138710022,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9029484391212464,0.6677760481834412,0.4701266288757324,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7953661680221558,0.450254887342453,0.4327269792556762,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6514231562614441,0.2442207485437393,1.1326904296875,284.8793029785156,284.95001220703125,302.04998779296875,292.3607177734375,298.3808898925781,297.1429748535156,284.8818664550781,1.0,0.7074168920516968,0.3416553437709808,0.3416553437709808,1.0,1.0,-3.547297239303589,0.8941358327865601,2.65316128730774,0.0936277881264686,0.825709879398346,0.825709879398346,0.0,280.7763061523437,286.0,58603.0390625,0.0,4247.0810546875,1.0,278.9270935058594,282.9197692871094,295.39385986328125,299.289306640625,293.1499938964844,293.1499938964844,279.1499938964844,40648.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552256464958192,1.0,0.0,0.0,3.501359701156616,3.501383304595948,8.180253985301533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.85400390625,0.0,1407.3680419921875,1895.4371337890625,0.0,3909.91455078125,0.8722213506698608,1.0,0.0,3.0,1.0,0.0
18204900,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7393392324447632,0.3608779013156891,0.3311570584774017,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.87612384557724,0.6131877303123474,0.5855579972267151,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9012802839279176,0.6675174236297607,0.469795286655426,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7938550710678101,0.4499485790729522,0.4323533773422241,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6503161191940308,0.2441208213567733,1.132196307182312,284.9823303222656,284.95001220703125,302.04998779296875,292.3582458496094,298.3798828125,297.1422424316406,284.9905700683594,1.0,0.707871675491333,0.3415950834751129,0.3415950834751129,1.0,1.0,-3.544138193130493,0.8929888606071472,2.651149272918701,0.0930762439966201,0.8858349323272705,0.8858349323272705,0.0,282.4900817871094,286.0,57994.0390625,0.0,4249.11962890625,1.0,279.1022033691406,283.044677734375,295.318603515625,298.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,36249.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475722312927246,1.0,0.0,0.0,3.4911162853240967,3.491138935089112,8.132460038723366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8269.390625,0.0,1365.2659912109375,1895.4371337890625,0.0,3841.064453125,0.8723304271697998,1.0,0.0,3.0,1.0,0.0
18204960,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7385265827178955,0.3608173429965973,0.3310338258743286,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8749300837516785,0.6127374768257141,0.5850502252578735,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9003447890281677,0.6677325367927551,0.4698605239391327,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7929555177688599,0.4499470293521881,0.4322921335697174,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6496931910514832,0.2442150712013244,1.1325037479400637,285.0084228515625,284.95001220703125,302.04998779296875,292.35675048828125,298.38067626953125,297.14361572265625,285.0073547363281,1.0,0.7084496021270752,0.3415454626083374,0.3415454626083374,1.0,1.0,-3.543747663497925,0.8927156329154968,2.651031970977783,0.0927679762244224,0.9218173623085022,0.9218173623085022,0.0,283.7368469238281,289.0,58053.15625,0.0,4255.6416015625,1.0,279.1907958984375,283.0721130371094,295.3185729980469,299.03533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33127.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433024525642396,1.0,0.0,0.0,3.5756499767303467,3.5756728649139404,8.531065986971953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8954.8076171875,0.0,1430.9569091796875,1895.4371337890625,0.0,3802.429931640625,0.8876235485076904,1.0,0.0,3.0,1.0,0.0
18205020,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7377249598503113,0.3604798316955566,0.3309361934661865,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8737460374832153,0.6119899749755859,0.584577739238739,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8994097709655762,0.667550802230835,0.4699434041976928,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7920722365379333,0.4497349858283996,0.4322717189788818,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6491054892539978,0.2442097961902618,1.1330302953720093,284.9143371582031,284.95001220703125,302.04998779296875,292.3562316894531,298.3807067871094,297.1439819335937,284.904052734375,1.0,0.7090826630592346,0.3414958417415619,0.3414958417415619,1.0,1.0,-3.543774127960205,0.8925663232803345,2.65120792388916,0.0926074385643005,0.8684659004211426,0.8684659004211426,0.0,285.03387451171875,289.0,58895.88671875,0.0,4263.55810546875,1.0,279.0103454589844,282.9533386230469,295.39044189453125,299.3343200683594,293.1499938964844,293.1499938964844,278.8500061035156,35299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503620862960817,1.0,0.0,0.0,3.597621202468872,3.597644567489624,8.636228585601202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8850.384765625,0.0,1470.5048828125,1895.4371337890625,0.0,3866.223876953125,0.891278862953186,1.0,0.0,3.0,1.0,0.0
18205080,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.736331045627594,0.3596988618373871,0.3304645419120788,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8719160556793213,0.6107528805732727,0.5836749076843262,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8977497816085815,0.6667534708976746,0.4696132838726043,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7905905842781067,0.4491414129734039,0.4319332242012024,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6480529308319092,0.2439684271812439,1.1327518224716189,284.8810729980469,284.95001220703125,302.04998779296875,292.35675048828125,298.37872314453125,297.14190673828125,284.8837585449219,1.0,0.7095894813537598,0.3414462208747864,0.3414462208747864,1.0,1.0,-3.540988683700561,0.8915602564811707,2.649428367614746,0.0922718867659568,0.8232991099357605,0.8232991099357605,0.0,286.8148803710937,292.0,58440.21484375,0.0,4266.95703125,1.0,278.92755126953125,282.9246826171875,295.3885803222656,299.2720642089844,293.1499938964844,293.1499938964844,279.1499938964844,40694.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540292620658876,1.0,0.0,0.0,3.4873671531677246,3.487390518188477,8.115002287922835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8121.0009765625,0.0,1393.2100830078125,1895.4371337890625,0.0,3899.187255859375,0.8691597580909729,1.0,0.0,3.0,1.0,0.0
18205140,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7349696755409241,0.35928875207901,0.3299765884876251,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8701325058937073,0.6099185347557068,0.5827496647834778,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8961362242698669,0.6664751768112183,0.4692696034908294,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7891359925270081,0.448834627866745,0.4315598011016845,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6470020413398743,0.2438692599534988,1.132259488105774,284.983642578125,284.95001220703125,302.04998779296875,292.3583374023437,298.3778076171875,297.1412658691406,284.9918212890625,1.0,0.710038959980011,0.3413966000080108,0.3413966000080108,1.0,1.0,-3.5378286838531494,0.8904465436935425,2.6473822593688965,0.0917688310146331,0.8837727308273315,0.8837727308273315,0.0,288.5177001953125,292.0,57857.34765625,0.0,4268.89990234375,1.0,279.10174560546875,283.0486145019531,295.3172302246094,298.97088623046875,293.1499938964844,293.1499938964844,279.1499938964844,36199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462255835533142,1.0,0.0,0.0,3.479006052017212,3.4790284633636475,8.076136168710946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8254.2802734375,0.0,1352.54345703125,1895.4371337890625,0.0,3828.89599609375,0.8696151375770569,1.0,0.0,3.0,1.0,0.0
18205200,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7342051267623901,0.3592486083507538,0.3298611640930176,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8690038919448853,0.6094946265220642,0.5822545289993286,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.895246148109436,0.66669762134552,0.4693290889263153,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7882845401763916,0.4488494098186493,0.4315041303634643,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.64642333984375,0.2439748346805572,1.1325862407684326,285.01495361328125,284.95001220703125,302.04998779296875,292.36102294921875,298.3786926269531,297.14276123046875,285.01287841796875,1.0,0.7106145620346069,0.3413469791412353,0.3413469791412353,1.0,1.0,-3.5374855995178223,0.8901895880699158,2.6472959518432617,0.0914779752492904,0.9254018664360046,0.9254018664360046,0.0,289.7484130859375,295.0,57951.515625,0.0,4275.43603515625,1.0,279.1905212402344,283.0805358886719,295.3208923339844,299.02569580078125,293.1499938964844,293.1499938964844,278.8500061035156,32656.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416816234588624,1.0,0.0,0.0,3.56428861618042,3.5643112659454346,8.476938546664314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8946.984375,0.0,1415.4547119140625,1895.4371337890625,0.0,3787.72412109375,0.8855082988739014,1.0,0.0,3.0,1.0,0.0
18205260,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.733411967754364,0.3588469624519348,0.3297519385814667,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8678420186042786,0.6086857318878174,0.5817739963531494,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8943105936050415,0.6664227247238159,0.469388484954834,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7874075174331665,0.4485753178596496,0.4314709007740021,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6458415985107422,0.2439149469137191,1.133058786392212,284.9142150878906,284.95001220703125,302.0498046875,292.3641357421875,298.3783569335937,297.1426696777344,284.9039611816406,1.0,0.711238443851471,0.3412957787513733,0.3412957787513733,1.0,1.0,-3.537381410598755,0.8899945020675659,2.6473867893218994,0.0913377404212951,0.8679152727127075,0.8679152727127075,0.0,291.0697937011719,295.0,58779.8125,0.0,4283.1376953125,1.0,279.0108337402344,282.9556579589844,295.3978271484375,299.33184814453125,293.1499938964844,293.1499938964844,278.8500061035156,35184.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948765516281128,1.0,0.0,0.0,3.5888383388519287,3.5888617038726807,8.594113865001418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.900390625,0.0,1460.1802978515625,1895.4371337890625,0.0,3851.834228515625,0.8892104029655457,1.0,0.0,3.0,1.0,0.0
18205320,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.731914758682251,0.3579269051551819,0.3291943073272705,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8659204244613647,0.6073112487792969,0.5807835459709167,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8925248980522156,0.6654602289199829,0.4689728319644928,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7858093976974487,0.4478389322757721,0.4310415983200073,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6446744799613953,0.2435295134782791,1.1323626041412354,284.88006591796875,284.95001220703125,302.0492858886719,292.3669738769531,298.37518310546875,297.1393127441406,284.8825988769531,1.0,0.711690366268158,0.3412445485591888,0.3412445485591888,1.0,1.0,-3.533674478530884,0.8887019157409668,2.644972324371338,0.0909630879759788,0.8220481872558594,0.8220481872558594,0.0,292.98114013671875,298.0,58317.7421875,0.0,4284.85498046875,1.0,278.9278259277344,282.92608642578125,295.399169921875,299.2739562988281,293.1499938964844,293.1499938964844,279.1499938964844,40637.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525187611579896,1.0,0.0,0.0,3.479271173477173,3.479294538497925,8.077368534031848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8111.94775390625,0.0,1384.467041015625,1895.4371337890625,0.0,3885.624755859375,0.8673061728477478,1.0,0.0,3.0,1.0,0.0
18205380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7303677201271057,0.3573246002197265,0.3285678923130035,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8639613389968872,0.6062813997268677,0.5797126889228821,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8907015323638916,0.6649665236473083,0.4685053825378418,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7841485142707825,0.4473293721675873,0.4305161237716675,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6434076428413391,0.2432167828083038,1.1311187744140625,284.98126220703125,284.95001220703125,302.0483703613281,292.3695068359375,298.3724670410156,297.1366882324219,284.9893798828125,1.0,0.7120323777198792,0.3411933481693268,0.3411933481693268,1.0,1.0,-3.5289385318756104,0.8871030211448669,2.641835451126098,0.0903654545545578,0.8810673952102661,0.8810673952102661,0.0,294.8685302734375,298.0,57711.8125,0.0,4283.7138671875,1.0,279.1014709472656,283.0491943359375,295.32916259765625,298.9742736816406,293.1499938964844,293.1499938964844,279.1499938964844,36241.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944811224937439,1.0,0.0,0.0,3.469479560852051,3.4695017337799072,8.031967695387721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8241.3818359375,0.0,1343.1666259765625,1895.4371337890625,0.0,3816.099365234375,0.8674963116645813,1.0,0.0,3.0,1.0,0.0
18205440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7293536067008972,0.3570546805858612,0.3282754421234131,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8625860214233398,0.6056186556816101,0.5790266394615173,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8895362019538879,0.6649364829063416,0.4684125781059265,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7830200791358948,0.4470961987972259,0.4302611351013183,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.642528235912323,0.24305459856987,1.1304268836975098,285.01092529296875,284.95001220703125,302.047119140625,292.3717956542969,298.3710021972656,297.1357116699219,285.0086975097656,1.0,0.7124477028846741,0.3411421179771423,0.3411421179771423,1.0,1.0,-3.526505947113037,0.8862048387527466,2.640300989151001,0.0899363160133361,0.9205400943756104,0.9205400943756104,0.0,296.303955078125,301.0,57768.61328125,0.0,4285.93701171875,1.0,279.1905212402344,283.0801696777344,295.3324890136719,299.0276184082031,293.1499938964844,293.1499938964844,278.8500061035156,32751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94035404920578,1.0,0.0,0.0,3.55342173576355,3.5534443855285645,8.425328132943832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.36328125,0.0,1404.685791015625,1895.4371337890625,0.0,3775.663818359375,0.8830544948577881,1.0,0.0,3.0,1.0,0.0
