time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7283138632774353,0.3564477860927582,0.3279760479927063,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8611868619918823,0.6045911312103271,0.5783365368843079,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8883368968963623,0.6644331216812134,0.4683093428611755,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.781869113445282,0.4465905427932739,0.4300073087215423,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6416336894035339,0.24273481965065,1.1297399997711182,284.91021728515625,284.95001220703125,302.04547119140625,292.373779296875,298.36846923828125,297.1333923339844,284.8999328613281,1.0,0.7128703594207764,0.3410909175872803,0.3410909175872803,1.0,1.0,-3.524065017700196,0.8852989077568054,2.638766050338745,0.0896272435784339,0.8616988658905029,0.8616988658905029,0.0,297.7997741699219,301.0,58531.05859375,0.0,4288.48486328125,1.0,279.0116882324219,282.956787109375,295.4078369140625,299.32916259765625,293.1499938964844,293.1499938964844,278.8500061035156,35402.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474533200263976,1.0,0.0,0.0,3.5733911991119385,3.573414325714112,8.520290748492698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.986328125,0.0,1445.2225341796875,1895.4371337890625,0.0,3839.990478515625,0.8858262896537781,1.0,0.0,3.0,1.0,0.0
18205560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7266981601715088,0.3554044961929321,0.32728111743927,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8591852188110352,0.6030800342559814,0.5771899223327637,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8864476680755615,0.6633316874504089,0.4677751064300537,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7801430225372314,0.4456979036331177,0.4294047951698303,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6402837038040161,0.2421552389860153,1.128062725067139,284.8807678222656,284.95001220703125,302.04351806640625,292.3755187988281,298.3638916015625,297.1286315917969,284.8845520019531,1.0,0.7131226062774658,0.3410736918449402,0.3410736918449402,1.0,1.0,-3.51847243309021,0.8835338354110718,2.6349384784698486,0.0892049372196197,0.8188809752464294,0.8188809752464294,0.0,299.7596130371094,304.0,58072.234375,0.0,4285.48828125,1.0,278.9276428222656,282.9348449707031,295.4073791503906,299.26397705078125,293.1499938964844,293.1499938964844,279.1499938964844,40662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510780572891236,1.0,0.0,0.0,3.454728364944458,3.454751253128052,7.963813573041989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.12451171875,0.0,1359.5953369140625,1895.4371337890625,0.0,3872.6689453125,0.8629310727119446,1.0,0.0,3.0,1.0,0.0
18205620,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.725100576877594,0.3546949326992035,0.3265546560287475,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8572264313697815,0.6019276976585388,0.5760010480880737,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8846043944358826,0.6627069711685181,0.4672169089317322,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7784371972084045,0.4450548887252807,0.4287464916706085,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.638917088508606,0.2416821420192718,1.1260401010513306,284.9770202636719,284.95001220703125,302.0411682128906,292.376953125,298.360107421875,297.1250305175781,284.9854431152344,1.0,0.7132822871208191,0.3410564363002777,0.3410564363002777,1.0,1.0,-3.51226806640625,0.8815951347351074,2.6306729316711426,0.0886095613241195,0.8739292621612549,0.8739292621612549,0.0,301.6250305175781,304.0,57380.7109375,0.0,4280.3271484375,1.0,279.1007995605469,283.0518798828125,295.3355712890625,298.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,36457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943223476409912,1.0,0.0,0.0,3.445722341537476,3.445744514465332,7.922346867417218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.982421875,0.0,1320.78515625,1895.4371337890625,0.0,3801.714111328125,0.862284779548645,1.0,0.0,3.0,1.0,0.0
18205680,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7240417003631592,0.3543325960636139,0.3261715173721313,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8558486700057983,0.6011571288108826,0.5752053260803223,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8834196925163269,0.6625581383705139,0.4670361876487732,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7772718071937561,0.4447065889835357,0.428373783826828,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6379536986351013,0.2413843274116516,1.1246850490570068,285.0079040527344,284.95001220703125,302.0384826660156,292.3781433105469,298.3578491210937,297.1233825683594,285.0059814453125,1.0,0.7135272026062012,0.3410392105579376,0.3410392105579376,1.0,1.0,-3.5085489749908447,0.8804125189781189,2.628136396408081,0.0881986990571022,0.913041055202484,0.913041055202484,0.0,303.0204772949219,307.0,57428.2265625,0.0,4278.90087890625,1.0,279.1903381347656,283.0849609375,295.3373107910156,299.0115966796875,293.1499938964844,293.1499938964844,278.8500061035156,32821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938576877117157,1.0,0.0,0.0,3.5274550914764404,3.527477264404297,8.302641276713985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.486328125,0.0,1378.0728759765625,1895.4371337890625,0.0,3759.496826171875,0.8776066899299622,1.0,0.0,3.0,1.0,0.0
18205740,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7229798436164856,0.3536522090435028,0.3257974982261657,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8544743657112122,0.6000421047210693,0.5744233131408691,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8822287321090698,0.6619543433189392,0.4668568670749664,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.776112973690033,0.4441053867340088,0.4280206263065338,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6370073556900024,0.2409514188766479,1.1234400272369385,284.9078063964844,284.95001220703125,302.03546142578125,292.3790283203125,298.354736328125,297.1206970214844,284.8975830078125,1.0,0.7137960195541382,0.3410219550132751,0.3410219550132751,1.0,1.0,-3.5050249099731445,0.8792837262153625,2.625741004943848,0.0879230052232742,0.8535401225090027,0.8535401225090027,0.0,304.4584045410156,307.0,58131.84375,0.0,4278.22998046875,1.0,279.01336669921875,282.96270751953125,295.4115295410156,299.3095092773437,293.1499938964844,293.1499938964844,278.8500061035156,35601.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455133676528932,1.0,0.0,0.0,3.545076847076416,3.5450997352600098,8.385802061638969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8768.6943359375,0.0,1416.6434326171875,1895.4371337890625,0.0,3822.45458984375,0.8795612454414368,1.0,0.0,3.0,1.0,0.0
18205800,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7213525176048279,0.3525401651859283,0.3250353336334228,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.852531373500824,0.598449170589447,0.5731932520866394,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8803766369819641,0.6607537269592285,0.4662497043609619,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7744093537330627,0.4431244134902954,0.4273286163806915,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6356399655342102,0.240271970629692,1.1212775707244873,284.8780212402344,284.95001220703125,302.0320739746094,292.3796691894531,298.349609375,297.1157531738281,284.8808898925781,1.0,0.7139108180999756,0.341004729270935,0.341004729270935,1.0,1.0,-3.498472213745117,0.877231776714325,2.6212403774261475,0.0874439775943756,0.8090465068817139,0.8090465068817139,0.0,306.3583068847656,310.0,57543.44921875,0.0,4272.35400390625,1.0,278.92938232421875,282.939697265625,295.4099426269531,299.2429504394531,293.1499938964844,293.1499938964844,279.1499938964844,41248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949041187763214,1.0,0.0,0.0,3.421518564224243,3.421541452407837,7.811440241312084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.8916015625,0.0,1330.3294677734375,1895.4371337890625,0.0,3854.3203125,0.8549581170082092,1.0,0.0,3.0,1.0,0.0
18205860,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.719761848449707,0.3517928719520569,0.3242629468441009,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.850655734539032,0.5972492694854736,0.57194584608078,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8785994648933411,0.6600724458694458,0.4656401872634887,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.772752583026886,0.442422479391098,0.4266020655632019,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.634280264377594,0.2397228479385376,1.118858814239502,284.9776306152344,284.95001220703125,302.0283508300781,292.3800354003906,298.3456420898437,297.1121826171875,284.9854736328125,1.0,0.7139521837234497,0.3410434126853943,0.3410434126853943,1.0,1.0,-3.4915213584899902,0.8752286434173584,2.616292715072632,0.0869625210762023,0.8666682839393616,0.8666682839393616,0.0,308.1471252441406,310.0,56954.1796875,0.0,4264.7939453125,1.0,279.09942626953125,283.0609130859375,295.33697509765625,298.9388427734375,293.1499938964844,293.1499938964844,279.1499938964844,36452.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410197734832764,1.0,0.0,0.0,3.411930799484253,3.411952495574951,7.767722536300425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8161.98876953125,0.0,1287.248291015625,1895.4371337890625,0.0,3781.71337890625,0.8548803925514221,1.0,0.0,3.0,1.0,0.0
18205920,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7186980247497559,0.3513706028461456,0.3238371610641479,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8493305444717407,0.5964071154594421,0.5710956454277039,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8774530291557312,0.6598343849182129,0.4654107093811035,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7716139554977417,0.4419997930526733,0.4261676967144012,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6333089470863342,0.239345833659172,1.1171574592590332,285.0028991699219,284.95001220703125,302.0242614746094,292.380126953125,298.3432312011719,297.1105651855469,285.0009155273437,1.0,0.7140925526618958,0.3410820960998535,0.3410820960998535,1.0,1.0,-3.4871363639831543,0.874017059803009,2.61311936378479,0.0866928547620773,0.901372492313385,0.901372492313385,0.0,309.48260498046875,298.0,56983.48046875,0.0,4261.267578125,1.0,279.19024658203125,283.088623046875,295.33807373046875,298.98687744140625,293.1499938964844,293.1499938964844,279.45001220703125,33008.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362652897834778,1.0,0.0,0.0,3.4955050945281982,3.4955272674560547,8.152920258908125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7888.8984375,0.0,1346.5494384765625,1895.4371337890625,0.0,3738.431640625,0.8699413537979126,1.0,0.0,3.0,1.0,0.0
18205980,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7189581990242004,0.3508225977420807,0.3233333528041839,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8496235609054565,0.595431387424469,0.5701689720153809,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8780695796012878,0.65940922498703,0.4651190042495727,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7720046043395996,0.4414840340614319,0.4256587326526642,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6334792971611023,0.2389286458492279,1.1151034832000732,285.04278564453125,284.95001220703125,302.01983642578125,292.37994384765625,298.34051513671875,297.1086730957031,285.0514221191406,1.0,0.7125118970870972,0.3411207795143127,0.3411207795143127,1.0,1.0,-3.481987237930298,0.8725666403770447,2.6094205379486084,0.0864855572581291,0.9455512166023254,0.9455512166023254,0.0,308.0141906738281,298.0,56235.640625,0.0,4239.06298828125,1.0,279.39666748046875,283.15386962890625,295.31756591796875,298.8204650878906,293.1499938964844,293.1499938964844,279.45001220703125,32569.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291515946388244,1.0,0.0,0.0,3.5503761768341064,3.550398826599121,8.410892178289942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8041.4677734375,0.0,1400.1656494140625,1895.4371337890625,0.0,3673.362060546875,0.8822029232978821,1.0,0.0,3.0,1.0,0.0
18206040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7200039625167847,0.3504871428012848,0.3228595554828644,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8508586287498474,0.5946895480155945,0.5692849159240723,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8797202706336975,0.6592698097229004,0.4648715257644653,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7732867002487183,0.4411521255970001,0.4251725375652313,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6343168020248413,0.2386304885149002,1.1130343675613403,285.0685729980469,284.95001220703125,302.0150451660156,292.3795166015625,298.3386535644531,297.1080627441406,285.0663757324219,1.0,0.710405707359314,0.3411594331264496,0.3411594331264496,1.0,1.0,-3.476980447769165,0.8711627721786499,2.6058177947998047,0.0862061977386474,1.0,1.0,0.0,305.0276794433594,286.0,56381.6953125,0.0,4208.28271484375,1.0,279.48828125,283.1801452636719,295.3449401855469,298.9288635253906,293.1499938964844,293.1499938964844,279.1499938964844,30283.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266828298568726,1.0,0.0,0.0,3.653565406799317,3.653588533401489,8.906910125006107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.27734375,0.0,1494.326171875,1895.4371337890625,0.0,3650.69873046875,0.9050875902175904,1.0,0.0,3.0,1.0,0.0
18206100,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7213577032089233,0.3497533798217773,0.3222929537296295,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8525075912475586,0.5935056209564209,0.5682951211929321,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8818097114562988,0.6585494875907898,0.4645179212093353,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7749621272087097,0.4404908418655395,0.4246073067188263,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6354561448097229,0.2381576299667358,1.1107734441757202,284.9355773925781,284.95001220703125,302.00994873046875,292.3788146972656,298.3355407714844,297.1059875488281,284.9222717285156,1.0,0.7078521251678467,0.3411981165409088,0.3411981165409088,1.0,1.0,-3.4712905883789062,0.8695453405380249,2.601745367050171,0.0859752222895622,0.9364252686500548,0.9364252686500548,0.0,301.3052978515625,286.0,57322.9375,0.0,4171.4453125,1.0,279.3027038574219,283.0169372558594,295.4305725097656,299.2655944824219,293.1499938964844,293.1499938964844,279.1499938964844,32748.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362953305244446,1.0,0.0,0.0,3.723236083984375,3.723260164260864,9.249844197256608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.197265625,0.0,1591.3704833984375,1895.4371337890625,0.0,3738.705810546875,0.9180625677108764,1.0,0.0,3.0,1.0,0.0
18206160,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7223149538040161,0.3484643399715423,0.3212199509143829,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8538312911987305,0.5916938781738281,0.5667116045951843,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8834969997406006,0.6570472121238708,0.4636044502258301,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7763196229934692,0.4393327236175537,0.4235853254795074,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6363378763198853,0.2373695969581604,1.1072429418563845,284.8682861328125,284.95001220703125,302.0044860839844,292.3778381347656,298.32989501953125,297.1009521484375,284.86871337890625,1.0,0.7047681212425232,0.3412569761276245,0.3412569761276245,1.0,1.0,-3.461531162261963,0.866743266582489,2.594787836074829,0.0855159685015678,0.8702380657196045,0.8702380657196045,0.0,297.5224914550781,274.0,57118.50390625,0.0,4123.900390625,1.0,279.2215576171875,282.9557189941406,295.4290466308594,299.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,38034.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420028924942015,1.0,0.0,0.0,3.654634475708008,3.654658794403076,8.912122666515643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7946.06982421875,0.0,1553.5697021484375,1895.4371337890625,0.0,3790.640869140625,0.905626118183136,1.0,0.0,3.0,1.0,0.0
18206220,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7234195470809937,0.347477525472641,0.3200245797634125,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8553760647773743,0.5901939868927002,0.5649705529212952,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.885426938533783,0.6559741497039795,0.4625657498836517,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7778670191764832,0.4383858442306518,0.4224147200584411,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6373220086097717,0.2366642355918884,1.103097915649414,284.9608154296875,284.95001220703125,301.9986877441406,292.3765869140625,298.32476806640625,297.0968322753906,284.9704284667969,1.0,0.7013046145439148,0.3413158357143402,0.3413158357143402,1.0,1.0,-3.450353145599365,0.8635169863700867,2.586836099624634,0.0847978368401527,0.914897322654724,0.914897322654724,0.0,293.2615661621094,274.0,56149.12890625,0.0,4070.18115234375,1.0,279.4064636230469,283.0775451660156,295.3482666015625,298.90252685546875,293.1499938964844,293.1499938964844,279.45001220703125,36323.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351996779441832,1.0,0.0,0.0,3.627377510070801,3.627401351928711,8.779682616477658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8051.2373046875,0.0,1510.5498046875,1895.4371337890625,0.0,3728.707763671875,0.9023621082305908,1.0,0.0,3.0,1.0,0.0
18206280,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.725376546382904,0.346976637840271,0.3192260265350342,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8578716516494751,0.5892186164855957,0.5636755228042603,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8884342312812805,0.6555657386779785,0.4619658887386322,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7803043723106384,0.4378431439399719,0.4215646088123321,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6389650702476501,0.2361998707056045,1.0996763706207275,284.9936828613281,284.95001220703125,301.9925537109375,292.3750915527344,298.3216857910156,297.09527587890625,284.9920959472656,1.0,0.6977477073669434,0.3413746953010559,0.3413746953010559,1.0,1.0,-3.4419686794281006,0.8611430525779724,2.5808255672454834,0.0842557176947593,0.9505285024642944,0.9505285024642944,0.0,288.1014404296875,262.0,56048.03515625,0.0,4018.555419921875,1.0,279.4897766113281,283.1113586425781,295.3424377441406,298.9429931640625,293.1499938964844,293.1499938964844,279.1499938964844,33419.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931105136871338,1.0,0.0,0.0,3.700570106506348,3.700594186782837,9.13756707632274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8712.490234375,0.0,1570.5853271484375,1895.4371337890625,0.0,3691.26708984375,0.9158214926719666,1.0,0.0,3.0,1.0,0.0
18206340,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7276287078857422,0.3462342917919159,0.3185124397277832,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8607375025749207,0.5879773497581482,0.5624754428863525,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8918354511260986,0.6547933220863342,0.4614452421665191,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7830913662910461,0.4371117055416107,0.4207955598831177,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6408923864364624,0.2356501072645187,1.0965427160263062,284.893310546875,284.95001220703125,301.986083984375,292.3733215332031,298.3181457519531,297.0932006835937,284.88201904296875,1.0,0.6941089034080505,0.3414335250854492,0.3414335250854492,1.0,1.0,-3.4343502521514893,0.8589958548545837,2.5753543376922607,0.0838958621025085,0.887359619140625,0.887359619140625,0.0,282.65057373046875,262.0,56793.97265625,0.0,3967.367919921875,1.0,279.3020935058594,282.9871520996094,295.4113464355469,299.2298278808594,293.1499938964844,293.1499938964844,279.1499938964844,35738.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384567141532898,1.0,0.0,0.0,3.713297128677368,3.713321685791016,9.20052684705297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8574.0947265625,0.0,1602.7471923828125,1895.4371337890625,0.0,3758.402587890625,0.917456030845642,1.0,0.0,3.0,1.0,0.0
18206400,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7294729948043823,0.3450655937194824,0.3174358904361725,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8632206916809082,0.5862615704536438,0.5608532428741455,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.894773542881012,0.6534178256988525,0.4605148434638977,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7855098247528076,0.4360081255435943,0.4197099804878235,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6425435543060303,0.2348723858594894,1.0926004648208618,284.866455078125,284.95001220703125,301.9792785644531,292.3713073730469,298.3127746582031,297.08905029296875,284.8723449707031,1.0,0.6902387142181396,0.3414923846721649,0.3414923846721649,1.0,1.0,-3.423945188522339,0.855993390083313,2.5679519176483154,0.0833562314510345,0.8388019800186157,0.8388019800186157,0.0,277.4725952148437,250.0,56282.86328125,0.0,3911.048095703125,1.0,279.2234802246094,282.9765014648437,295.4026184082031,299.1430969238281,293.1499938964844,293.1499938964844,279.45001220703125,41099.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418751001358032,1.0,0.0,0.0,3.575188159942627,3.575212478637696,8.528862736056908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7853.38330078125,0.0,1488.89208984375,1895.4371337890625,0.0,3789.480712890625,0.8917325735092163,1.0,0.0,3.0,1.0,0.0
18206460,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7315003871917725,0.3442794382572174,0.3163600862026214,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8659505844116211,0.5849577188491821,0.5592255592346191,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8979753255844116,0.6525863409042358,0.4595914185047149,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7881415486335754,0.4352039694786072,0.4186030328273773,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6443405151367188,0.234246090054512,1.0884803533554075,284.9642944335937,284.95001220703125,301.97216796875,292.3690185546875,298.308837890625,297.08642578125,284.97412109375,1.0,0.6862358450889587,0.341649055480957,0.341649055480957,1.0,1.0,-3.413291454315185,0.8532009124755859,2.5600905418396,0.0829413905739784,0.8891673684120178,0.8891673684120178,0.0,272.068603515625,250.0,55378.19140625,0.0,3853.1220703125,1.0,279.4041442871094,283.096435546875,295.3226013183594,298.8295593261719,293.1499938964844,293.1499938964844,279.45001220703125,37313.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332743883132936,1.0,0.0,0.0,3.5559728145599365,3.5559961795806885,8.437430096819298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7964.037109375,0.0,1440.6275634765625,1895.4371337890625,0.0,3711.117431640625,0.8873280882835388,1.0,0.0,3.0,1.0,0.0
18206520,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7342786192893982,0.3438852727413177,0.3156590759754181,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8695382475852966,0.5840842127799988,0.5580272674560547,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9021183252334596,0.6522902250289917,0.4590798318386078,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7915632128715515,0.4347390532493591,0.4178166687488556,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6467573642730713,0.233834221959114,1.0851819515228271,285.0006103515625,284.95001220703125,301.9646911621094,292.3664855957031,298.3067626953125,297.0860290527344,284.9989624023437,1.0,0.6822935938835144,0.3418056964874267,0.3418056964874267,1.0,1.0,-3.405472993850708,0.8512925505638123,2.554180383682251,0.0827582105994224,0.9289098381996156,0.9289098381996156,0.0,266.1084899902344,238.0,55309.62890625,0.0,3799.23046875,1.0,279.4896850585937,283.13385009765625,295.3200378417969,298.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33574.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280068874359132,1.0,0.0,0.0,3.6296215057373047,3.6296448707580566,8.79054880442709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8615.97265625,0.0,1492.5640869140625,1895.4371337890625,0.0,3662.858642578125,0.9004982709884644,1.0,0.0,3.0,1.0,0.0
18206580,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7372374534606934,0.3432035148143768,0.3149987459182739,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.873357892036438,0.5828983187675476,0.5568780899047852,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9065669178962708,0.6515666246414185,0.4585979282855987,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7951929569244385,0.4340501725673675,0.4170818626880646,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6493786573410034,0.2333195656538009,1.082140326499939,284.9017944335937,284.95001220703125,301.9568786621094,292.3636779785156,298.3040466308594,297.0848999023437,284.890625,1.0,0.6783644556999207,0.3419623672962188,0.3419623672962188,1.0,1.0,-3.398179054260254,0.8495368361473083,2.548642158508301,0.0827326402068138,0.8689008355140686,0.8689008355140686,0.0,260.1255798339844,238.0,55994.98046875,0.0,3746.701416015625,1.0,279.3063659667969,283.0120544433594,295.39312744140625,299.15924072265625,293.1499938964844,293.1499938964844,279.1499938964844,35966.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934755563735962,1.0,0.0,0.0,3.640810251235962,3.640834093093872,8.844828016663087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8484.30078125,0.0,1522.72119140625,1895.4371337890625,0.0,3724.65234375,0.901274025440216,1.0,0.0,3.0,1.0,0.0
18206640,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7396849989891052,0.3420731127262115,0.3139567673206329,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8766459822654724,0.5812153816223145,0.5552874803543091,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9105431437492372,0.6502099633216858,0.4576847553253174,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.798314094543457,0.43297079205513,0.4160167276859283,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6516245007514954,0.2325668334960937,1.0782732963562012,284.8652038574219,284.95001220703125,301.9487609863281,292.3606262207031,298.29937744140625,297.0815734863281,284.8677673339844,1.0,0.6742700934410095,0.342119038105011,0.342119038105011,1.0,1.0,-3.387989997863769,0.8468891978263855,2.54110074043274,0.0825095772743225,0.8166468143463135,0.8166468143463135,0.0,254.58677673339844,226.0,55353.4765625,0.0,3689.98193359375,1.0,279.225341796875,282.9853820800781,295.3882751464844,299.0853576660156,293.1499938964844,293.1499938964844,279.45001220703125,41942.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380557537078856,1.0,0.0,0.0,3.510146379470825,3.510169982910156,8.221361440519104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7767.34423828125,0.0,1425.8253173828125,1895.4371337890625,0.0,3754.75146484375,0.8743058443069458,1.0,0.0,3.0,1.0,0.0
18206700,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7422724962234497,0.3413080871105194,0.3128910958766937,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8801186084747314,0.5799269080162048,0.5536642074584961,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9148411154747008,0.6493797898292542,0.4567529857158661,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8015785813331604,0.4321757853031158,0.4149094521999359,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6539769172668457,0.2319530844688415,1.0741753578186035,284.9732971191406,284.95001220703125,301.9403076171875,292.3573303222656,298.29559326171875,297.0795593261719,284.9822692871094,1.0,0.6700804829597473,0.3422757089138031,0.3422757089138031,1.0,1.0,-3.377370595932007,0.8441121578216553,2.533258438110352,0.0821122005581855,0.8768079280853271,0.8768079280853271,0.0,248.9543609619141,226.0,54646.4375,0.0,3632.025146484375,1.0,279.401611328125,283.1190795898437,295.3085021972656,298.7680053710937,293.1499938964844,293.1499938964844,279.45001220703125,36982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929310142993927,1.0,0.0,0.0,3.484921455383301,3.4849441051483154,8.103624509203655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7885.1923828125,0.0,1364.1690673828125,1895.4371337890625,0.0,3674.816162109375,0.8716771006584167,1.0,0.0,3.0,1.0,0.0
18206760,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.745662271976471,0.3408820033073425,0.3121829330921173,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8844918012619019,0.5790098905563354,0.5524504780769348,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9203191995620728,0.6490127444267273,0.4562163949012756,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8056467771530151,0.4316737949848175,0.414107471704483,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6569956541061401,0.2315239906311035,1.070850849151611,285.0022277832031,284.95001220703125,301.9315185546875,292.353759765625,298.2934265136719,297.0794372558594,285.00067138671875,1.0,0.6659750938415527,0.3424497246742248,0.3424497246742248,1.0,1.0,-3.369446039199829,0.8422084450721741,2.5272374153137207,0.0819758996367454,0.9123386740684508,0.9123386740684508,0.0,242.8589324951172,214.0,54551.015625,0.0,3578.111083984375,1.0,279.4900817871094,283.15057373046875,295.30572509765625,298.80926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33570.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239847660064696,1.0,0.0,0.0,3.564018726348877,3.564041376113892,8.475654453832249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8521.240234375,0.0,1421.8463134765625,1895.4371337890625,0.0,3625.885986328125,0.885393500328064,1.0,0.0,3.0,1.0,0.0
18206820,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7492446303367615,0.3401844501495361,0.3114977180957794,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8890804648399353,0.5777971148490906,0.5512645244598389,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9261011481285096,0.6482420563697815,0.4556910395622253,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8098189234733582,0.4309571385383606,0.4133384227752685,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6602168679237366,0.2309926748275756,1.0677152872085571,284.9071350097656,284.95001220703125,301.92242431640625,292.3499450683594,298.29058837890625,297.0785522460937,284.895751953125,1.0,0.6618914008140564,0.3426237404346466,0.3426237404346466,1.0,1.0,-3.361871719360352,0.8404081463813782,2.521463632583618,0.0819719284772872,0.8560240864753723,0.8560240864753723,0.0,236.79904174804688,214.0,55232.52734375,0.0,3525.453369140625,1.0,279.3105163574219,283.0330810546875,295.37872314453125,299.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,35900.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307037591934204,1.0,0.0,0.0,3.5757393836975098,3.5757625102996826,8.53149174417922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.4140625,0.0,1451.3814697265625,1895.4371337890625,0.0,3687.59033203125,0.8866378664970398,1.0,0.0,3.0,1.0,0.0
18206880,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7523179650306702,0.3390778601169586,0.3104544281959533,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8931158185005188,0.5761306881904602,0.5496633648872375,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9311886429786682,0.6468938589096069,0.4547598361968994,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8133837580680847,0.4298821985721588,0.4122570753097534,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.66304612159729,0.2302410304546356,1.063792109489441,284.88409423828125,284.95001220703125,301.9129943847656,292.34588623046875,298.2859802246094,297.0756530761719,284.8871459960937,1.0,0.6576603055000305,0.3427977859973907,0.3427977859973907,1.0,1.0,-3.351559638977051,0.837761402130127,2.513798236846924,0.0817738473415374,0.816604733467102,0.816604733467102,0.0,231.18218994140625,202.0,54714.26171875,0.0,3469.188720703125,1.0,279.2275695800781,283.0223083496094,295.3730163574219,299.0174560546875,293.1499938964844,293.1499938964844,279.45001220703125,40891.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933958113193512,1.0,0.0,0.0,3.4403388500213623,3.440361738204956,7.89761031683156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7714.32958984375,0.0,1346.6744384765625,1895.4371337890625,0.0,3717.367431640625,0.8610914945602417,1.0,0.0,3.0,1.0,0.0
18206940,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7555786967277527,0.3382781147956848,0.3093910217285156,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8973657488822937,0.5747946500778198,0.5480340123176575,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9365121126174928,0.645990252494812,0.4538139700889587,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8170439004898071,0.4290441870689392,0.411137968301773,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6660153865814209,0.2296018600463867,1.0596545934677124,284.9725341796875,284.95001220703125,301.9032592773437,292.3415832519531,298.2820129394531,297.07379150390625,284.9820251464844,1.0,0.6533463001251221,0.3429718017578125,0.3429718017578125,1.0,1.0,-3.340858459472656,0.8349964618682861,2.50586199760437,0.081421710550785,0.8649376630783081,0.8649376630783081,0.0,225.4990081787109,202.0,53908.9609375,0.0,3411.983154296875,1.0,279.3995361328125,283.1341857910156,295.2937316894531,298.71026611328125,293.1499938964844,293.1499938964844,279.45001220703125,37047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254002571105956,1.0,0.0,0.0,3.421919584274292,3.4219415187835693,7.813270599399402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7807.203125,0.0,1301.2628173828125,1895.4371337890625,0.0,3638.909423828125,0.8575313687324524,1.0,0.0,3.0,1.0,0.0
18207000,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7597253322601318,0.33782559633255,0.30865079164505,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9025713801383972,0.5738393068313599,0.546774685382843,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.94292813539505,0.6455662846565247,0.453227549791336,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8214408755302429,0.4285039603710174,0.4102936387062073,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6697153449058533,0.2291451543569564,1.0561988353729248,285.00567626953125,284.95001220703125,301.8931884765625,292.3370056152344,298.279541015625,297.07373046875,285.0038146972656,1.0,0.649107038974762,0.3431458175182342,0.3431458175182342,1.0,1.0,-3.3325719833374023,0.8329720497131348,2.499599933624268,0.0812481790781021,0.904582381248474,0.904582381248474,0.0,219.40284729003903,190.0,53895.04296875,0.0,3358.278076171875,1.0,279.4894714355469,283.1690673828125,295.2890930175781,298.7467346191406,293.1499938964844,293.1499938964844,279.1499938964844,33026.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199809432029724,1.0,0.0,0.0,3.5036635398864746,3.503685474395752,8.191021834136336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.2138671875,0.0,1355.0177001953125,1895.4371337890625,0.0,3588.982666015625,0.8725847005844116,1.0,0.0,3.0,1.0,0.0
18207060,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7641292214393616,0.3370811939239502,0.3079329133033752,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9082036018371582,0.572564423084259,0.5455415844917297,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9495002031326294,0.644707202911377,0.4526517391204834,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8260157108306885,0.4277300238609314,0.4094800949096679,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6736615300178528,0.2285746932029724,1.0529179573059082,284.905517578125,284.95001220703125,301.8827819824219,292.3321838378906,298.2764587402344,297.0728454589844,284.8942565917969,1.0,0.6448889374732971,0.343344509601593,0.343344509601593,1.0,1.0,-3.324613571166992,0.8311102390289307,2.493503332138061,0.0812744572758674,0.8443855047225952,0.8443855047225952,0.0,213.34933471679688,190.0,54483.9609375,0.0,3305.7998046875,1.0,279.3141174316406,283.0473327636719,295.3616943359375,299.03338623046875,293.1499938964844,293.1499938964844,279.1499938964844,35880.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92679762840271,1.0,0.0,0.0,3.5173239707946777,3.5173468589782715,8.255018997260777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.4072265625,0.0,1389.649169921875,1895.4371337890625,0.0,3651.753662109375,0.8734748959541321,1.0,0.0,3.0,1.0,0.0
18207120,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7679634690284729,0.3359253704547882,0.3068501055240631,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9134441614151,0.5708324313163757,0.5438844561576843,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9551708698272704,0.6432661414146423,0.4516611397266388,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8300689458847046,0.4265939593315124,0.4083463549613952,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6771561503410339,0.227780744433403,1.0488241910934448,284.8737487792969,284.95001220703125,301.8721008300781,292.3271179199219,298.27154541015625,297.0699462890625,284.8765563964844,1.0,0.6405184864997864,0.3435432314872741,0.3435432314872741,1.0,1.0,-3.313847303390503,0.8283821940422058,2.4854650497436523,0.0810975655913353,0.7975016236305237,0.7975016236305237,0.0,207.748779296875,178.0,53803.4609375,0.0,3249.8291015625,1.0,279.22979736328125,283.0262451171875,295.3558654785156,298.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,41851.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302847385406494,1.0,0.0,0.0,3.378830671310425,3.3788530826568604,7.617740038767806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7625.62548828125,0.0,1292.4190673828125,1895.4371337890625,0.0,3683.75048828125,0.8459150195121765,1.0,0.0,3.0,1.0,0.0
18207180,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7720791101455688,0.3351162672042846,0.3057570159435272,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9191832542419434,0.5694751739501953,0.5422101616859436,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9610143899917604,0.6423304677009583,0.4506681859493255,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8343743681907654,0.425728291273117,0.4071822762489319,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6808592677116394,0.2271162420511245,1.044526219367981,284.9733581542969,284.95001220703125,301.861083984375,292.3218078613281,298.26739501953125,297.0682067871094,284.981689453125,1.0,0.6360639333724976,0.3437419235706329,0.3437419235706329,1.0,1.0,-3.302752494812012,0.8255539536476135,2.477198600769043,0.0807634070515632,0.8536599278450012,0.8536599278450012,0.0,202.068359375,178.0,53184.62109375,0.0,3193.030517578125,1.0,279.3968200683594,283.1493530273437,295.2739562988281,298.6465148925781,293.1499938964844,293.1499938964844,279.45001220703125,36844.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216411113739014,1.0,0.0,0.0,3.361537218093872,3.361558675765991,7.539961757174751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.2802734375,0.0,1241.116455078125,1895.4371337890625,0.0,3604.295654296875,0.8441648483276367,1.0,0.0,3.0,1.0,0.0
18207240,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7773005962371826,0.3346323370933532,0.304999977350235,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.92635178565979,0.5684741735458374,0.5409210324287415,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9678818583488464,0.6418426632881165,0.4500501751899719,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8396801948547363,0.4251430034637451,0.4063052535057068,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6854665875434875,0.226625308394432,1.0409420728683472,285.0035400390625,284.95001220703125,301.8497314453125,292.3162536621094,298.2646789550781,297.0681457519531,285.0014038085937,1.0,0.6316891312599182,0.3439406156539917,0.3439406156539917,1.0,1.0,-3.294179201126098,0.8235007524490356,2.4706785678863525,0.0806295797228813,0.8907524347305298,0.8907524347305298,0.0,195.96499633789065,166.0,53157.3828125,0.0,3139.748779296875,1.0,279.48931884765625,283.1822814941406,295.26763916015625,298.67938232421875,293.1499938964844,293.1499938964844,279.75,32970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161143898963928,1.0,0.0,0.0,3.4433858394622803,3.4434075355529785,7.911606871857657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7478.5615234375,0.0,1293.834716796875,1895.4371337890625,0.0,3553.257080078125,0.859033465385437,1.0,0.0,3.0,1.0,0.0
18207300,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7829098105430603,0.3340246677398681,0.3042802810668945,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9340091347694396,0.5673412680625916,0.5396759510040283,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9747990369796752,0.6411634683609009,0.4494599103927612,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8453922271728516,0.4244660437107086,0.4054722487926483,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6904213428497314,0.2261001616716385,1.037566065788269,285.0364074707031,284.95001220703125,301.8381042480469,292.3104553222656,298.26171875,297.06787109375,285.0458679199219,1.0,0.627342164516449,0.3441393077373504,0.3441393077373504,1.0,1.0,-3.2860467433929443,0.8215767741203308,2.464470148086548,0.080604650080204,0.928998589515686,0.928998589515686,0.0,189.8805389404297,166.0,52354.34765625,0.0,3087.790771484375,1.0,279.6936340332031,283.2412109375,295.2407531738281,298.507080078125,293.1499938964844,293.1499938964844,279.75,32741.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082440733909608,1.0,0.0,0.0,3.4978222846984863,3.497844219207764,8.163732445609639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7608.60791015625,0.0,1346.9971923828125,1895.4371337890625,0.0,3480.300537109375,0.8704824447631836,1.0,0.0,3.0,1.0,0.0
