time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7890165448188782,0.3335846364498138,0.3036150634288788,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9421905875205994,0.566399097442627,0.5384998917579651,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9818065762519836,0.6407212018966675,0.4489277303218841,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8516461849212646,0.4239384531974792,0.4046955108642578,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6958020925521851,0.2256691604852676,1.0343821048736572,285.0599365234375,284.95001220703125,301.8261413574219,292.3044128417969,298.259521484375,297.0684814453125,285.0575561523437,1.0,0.6230243444442749,0.3443737328052521,0.3443737328052521,1.0,1.0,-3.2784273624420166,0.8199103474617004,2.458517074584961,0.0806743279099464,0.9813903570175172,0.9813903570175172,0.0,183.75624084472656,154.0,52425.953125,0.0,3036.964599609375,1.0,279.78765869140625,283.2635803222656,295.26397705078125,298.6076354980469,293.1499938964844,293.1499938964844,279.45001220703125,30443.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052731990814208,1.0,0.0,0.0,3.609300374984741,3.609323024749756,8.692392725606624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.619140625,0.0,1447.2440185546875,1895.4371337890625,0.0,3452.686767578125,0.8944419622421265,1.0,0.0,3.0,1.0,0.0
18207420,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7952927947044373,0.3327871561050415,0.3028885126113891,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.950395941734314,0.5650625824928284,0.5372549295425415,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.988503873348236,0.6397533416748047,0.4483182430267334,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8581762313842773,0.4231135249137878,0.4038728177547455,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7013412117958069,0.2250808477401733,1.0311464071273804,284.9330139160156,284.95001220703125,301.8138732910156,292.29815673828125,298.2562561035156,297.0678100585937,284.9185791015625,1.0,0.6186955571174622,0.3446081578731537,0.3446081578731537,1.0,1.0,-3.270448684692383,0.8181318640708923,2.4523167610168457,0.0808001607656478,0.918177366256714,0.918177366256714,0.0,177.7732696533203,154.0,53304.3203125,0.0,2986.378662109375,1.0,279.6046447753906,283.1068420410156,295.3497009277344,298.9341125488281,293.1499938964844,293.1499938964844,279.45001220703125,32893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915128767490387,1.0,0.0,0.0,3.674773216247559,3.6747970581054688,9.010614121507388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8163.90234375,0.0,1537.5069580078125,1895.4371337890625,0.0,3544.137451171875,0.9071432948112488,1.0,0.0,3.0,1.0,0.0
18207480,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8006314039230347,0.3314418792724609,0.3017050623893738,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9573267102241516,0.5631139874458313,0.5354755520820618,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9939412474632264,0.6380094885826111,0.4471910297870636,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.863964319229126,0.4218006432056427,0.4026404619216919,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7061150670051575,0.2241883873939514,1.0268343687057495,284.8622436523437,284.95001220703125,301.8013000488281,292.2916259765625,298.25054931640625,297.0644226074219,284.863037109375,1.0,0.6141608953475952,0.3448426127433777,0.3448426127433777,1.0,1.0,-3.2588722705841064,0.8152316808700562,2.4436404705047607,0.0806541964411735,0.8475445508956909,0.8475445508956909,0.0,172.3455810546875,157.0,52970.390625,0.0,2931.495849609375,1.0,279.5229797363281,283.0458679199219,295.3447570800781,298.8792419433594,293.1499938964844,293.1499938964844,279.75,39066.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212458729743958,1.0,0.0,0.0,3.590017795562744,3.5900418758392334,8.599763532401994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7498.2255859375,0.0,1490.0206298828125,1895.4371337890625,0.0,3600.65185546875,0.8909002542495728,1.0,0.0,3.0,1.0,0.0
18207540,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8027026653289795,0.3303924798965454,0.3005128800868988,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9600652456283568,0.5614816546440125,0.5336668491363525,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9961569905281068,0.6367132067680359,0.4460357427597046,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8663769960403442,0.4207039773464203,0.4013850092887878,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7079183459281921,0.2233764231204986,1.022490382194519,284.9606628417969,284.95001220703125,301.7884216308594,292.28485107421875,298.24530029296875,297.06170654296875,284.9709777832031,1.0,0.6113169193267822,0.3450770378112793,0.3450770378112793,1.0,1.0,-3.247135162353516,0.8122842907905579,2.4348506927490234,0.080317310988903,0.8958011269569397,0.8958011269569397,0.0,169.50091552734375,157.0,52065.3046875,0.0,2890.97119140625,1.0,279.7033386230469,283.174560546875,295.2541809082031,298.55865478515625,293.1499938964844,293.1499938964844,279.75,36654.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140195846557616,1.0,0.0,0.0,3.5547773838043213,3.554800748825073,8.431757692051178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.83837890625,0.0,1434.5570068359375,1895.4371337890625,0.0,3533.868408203125,0.8866387605667114,1.0,0.0,3.0,1.0,0.0
18207600,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8042547702789307,0.3297792375087738,0.2997510135173797,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9619683027267456,0.5603310465812683,0.5323482155799866,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.997772216796875,0.6360406279563904,0.4453571140766144,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8681084513664246,0.4199765026569366,0.4004998803138733,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7091221213340759,0.2227724939584732,1.019100785255432,284.9964599609375,284.95001220703125,301.7752380371094,292.2778625488281,298.2416687011719,297.0609130859375,284.9947509765625,1.0,0.6091930866241455,0.3453114628791809,0.3453114628791809,1.0,1.0,-3.2386703491210938,0.8103487491607666,2.428321361541748,0.080245241522789,0.9339282512664796,0.9339282512664796,0.0,167.5047149658203,160.0,51971.93359375,0.0,2862.21826171875,1.0,279.788818359375,283.209716796875,295.2410888671875,298.5884094238281,293.1499938964844,293.1499938964844,279.45001220703125,33266.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90938538312912,1.0,0.0,0.0,3.632956504821777,3.632979869842529,8.806709956843406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8206.64453125,0.0,1493.9324951171875,1895.4371337890625,0.0,3490.89892578125,0.9008747339248656,1.0,0.0,3.0,1.0,0.0
18207660,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8048136234283447,0.3289124667644501,0.2990900576114654,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9626235961914062,0.5589080452919006,0.5311471223831177,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9984508156776428,0.63499516248703,0.4447353184223175,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8687732815742493,0.4190484583377838,0.3997188210487366,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7094402313232422,0.2220688015222549,1.016105055809021,284.89697265625,284.95001220703125,301.76177978515625,292.2705993652344,298.2376708984375,297.0595092773437,284.8846130371094,1.0,0.607621967792511,0.3455760180950165,0.3455760180950165,1.0,1.0,-3.231144666671753,0.8087791800498962,2.422365427017212,0.0804431363940239,0.8722447156906128,0.8722447156906128,0.0,166.3540496826172,160.0,52653.015625,0.0,2840.204345703125,1.0,279.60516357421875,283.08612060546875,295.3092041015625,298.8680114746094,293.1499938964844,293.1499938964844,279.45001220703125,35717.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169918298721312,1.0,0.0,0.0,3.647425889968872,3.647449970245361,8.877000823304115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.11669921875,0.0,1528.1976318359375,1895.4371337890625,0.0,3561.37158203125,0.9025899171829224,1.0,0.0,3.0,1.0,0.0
18207720,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8034184575080872,0.3275980651378631,0.2980905771255493,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9610551595687866,0.5569941401481628,0.5295551419258118,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.997534990310669,0.633317232131958,0.4438005685806274,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8674919009208679,0.4177308678627014,0.398646593093872,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7081148028373718,0.2211241275072097,1.0124119520187378,284.8523864746094,284.95001220703125,301.7479858398437,292.2631225585937,298.23193359375,297.0561218261719,284.8546142578125,1.0,0.6063019633293152,0.345840573310852,0.345840573310852,1.0,1.0,-3.2211809158325195,0.8064500689506531,2.4147307872772217,0.080474816262722,0.8116288781166077,0.8116288781166077,0.0,166.27967834472656,163.0,51981.26171875,0.0,2819.16650390625,1.0,279.5242614746094,283.053466796875,295.2982788085937,298.7896423339844,293.1499938964844,293.1499938964844,279.75,42410.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209826588630676,1.0,0.0,0.0,3.511655807495117,3.511679649353028,8.228433330259577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7397.00830078125,0.0,1430.7760009765625,1895.4371337890625,0.0,3598.22412109375,0.874026358127594,1.0,0.0,3.0,1.0,0.0
18207780,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.801379919052124,0.3266356587409973,0.2970729172229767,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9586907029151917,0.5554681420326233,0.5279414653778076,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9960224628448486,0.632168173789978,0.4428151845932007,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8655344247817993,0.4166914522647857,0.3975434005260467,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7061672806739807,0.2203041911125183,1.0085281133651731,284.96826171875,284.95001220703125,301.73388671875,292.25543212890625,298.226806640625,297.0537109375,284.9782409667969,1.0,0.6051884293556213,0.3461051285266876,0.3461051285266876,1.0,1.0,-3.2108311653137207,0.8040017485618591,2.406829595565796,0.0803394690155983,0.8736487627029419,0.8736487627029419,0.0,166.6351318359375,163.0,51277.3203125,0.0,2799.8134765625,1.0,279.702392578125,283.1981506347656,295.20733642578125,298.4623413085937,293.1499938964844,293.1499938964844,279.75,37267.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120026230812072,1.0,0.0,0.0,3.4761250019073486,3.476147413253784,8.062766028160695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7511.53466796875,0.0,1357.2236328125,1895.4371337890625,0.0,3515.1796875,0.8699657917022705,1.0,0.0,3.0,1.0,0.0
18207840,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8000308871269226,0.3260400891304016,0.2964379489421844,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.956998646259308,0.5543492436408997,0.5267715454101562,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.995028555393219,0.6315377950668335,0.4422634541988373,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8641781806945801,0.4159711003303528,0.3967735469341278,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7047243714332581,0.2196749895811081,1.0054727792739868,285.00372314453125,284.95001220703125,301.7195129394531,292.2474670410156,298.22320556640625,297.0530700683594,285.0014038085937,1.0,0.6043967604637146,0.3463697135448456,0.3463697135448456,1.0,1.0,-3.203392505645752,0.8024570941925049,2.400935411453247,0.0804395750164985,0.9138494729995728,0.9138494729995728,0.0,166.87484741210938,166.0,51207.7734375,0.0,2785.8837890625,1.0,279.7890014648437,283.2329406738281,295.19744873046875,298.4934387207031,293.1499938964844,293.1499938964844,279.45001220703125,33288.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062596559524536,1.0,0.0,0.0,3.557319402694702,3.557342052459717,8.443821002401819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8110.314453125,0.0,1412.705810546875,1895.4371337890625,0.0,3461.85986328125,0.8841278553009033,1.0,0.0,3.0,1.0,0.0
18207900,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7983435988426208,0.3251571655273437,0.295839250087738,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9548547267913818,0.5529195070266724,0.5256468653678894,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.993693709373474,0.6304775476455688,0.4417375922203064,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8624725937843323,0.41502246260643,0.396051287651062,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7029998302459717,0.2189356535673141,1.0026508569717407,284.9057312011719,284.95001220703125,301.704833984375,292.2392883300781,298.2190246582031,297.0517883300781,284.8934631347656,1.0,0.6038134694099426,0.3466342687606811,0.3466342687606811,1.0,1.0,-3.196430206298828,0.8010523915290833,2.3953778743743896,0.0806804373860359,0.8553050756454468,0.8553050756454468,0.0,167.41751098632812,166.0,51847.96875,0.0,2774.62451171875,1.0,279.6098937988281,283.1124267578125,295.26983642578125,298.7756042480469,293.1499938964844,293.1499938964844,279.45001220703125,35834.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913323163986206,1.0,0.0,0.0,3.570081949234009,3.5701053142547607,8.504517836627201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7990.45166015625,0.0,1444.8516845703125,1895.4371337890625,0.0,3527.418212890625,0.8853300213813782,1.0,0.0,3.0,1.0,0.0
18207960,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7953152060508728,0.3238507807254791,0.2948819398880005,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9511283040046692,0.5510237812995911,0.5241082310676575,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9911377429962158,0.6288182735443115,0.4408002197742462,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8595028519630432,0.4137037098407745,0.3950169384479522,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7001649737358093,0.2179695665836334,0.9990594387054444,284.8753967285156,284.95001220703125,301.6898498535156,292.2308959960937,298.21319580078125,297.04864501953125,284.88201904296875,1.0,0.6032249331474304,0.3469077050685882,0.3469077050685882,1.0,1.0,-3.18674635887146,0.7988160848617554,2.387930393218994,0.0807330459356308,0.8090413808822632,0.8090413808822632,0.0,168.61029052734375,169.0,51326.76953125,0.0,2761.4140625,1.0,279.527099609375,283.1015930175781,295.2613830566406,298.6938171386719,293.1499938964844,293.1499938964844,279.75,41475.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91701477766037,1.0,0.0,0.0,3.419995307922364,3.420018196105957,7.804486017448653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.12890625,0.0,1330.4052734375,1895.4371337890625,0.0,3561.583740234375,0.8575134873390198,1.0,0.0,3.0,1.0,0.0
18208020,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7921407222747803,0.3228459060192108,0.2938960492610931,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9471575021743774,0.5494579672813416,0.5225353837013245,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9883657097816468,0.6276143193244934,0.4398435950279236,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8563989400863647,0.4126213490962982,0.3939408361911773,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6971580386161804,0.2171090245246887,0.9952418208122252,284.9678955078125,284.95001220703125,301.6745910644531,292.22222900390625,298.2078857421875,297.0462951660156,284.97821044921875,1.0,0.6026595830917358,0.3471811711788177,0.3471811711788177,1.0,1.0,-3.176632165908813,0.7964472770690918,2.3801848888397217,0.0806286484003067,0.8590147495269775,0.8590147495269775,0.0,169.9024658203125,169.0,50535.94140625,0.0,2747.944091796875,1.0,279.6980895996094,283.2137145996094,295.1735534667969,298.383544921875,293.1499938964844,293.1499938964844,279.75,37261.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081618785858154,1.0,0.0,0.0,3.404712438583374,3.404734373092652,7.7348909144348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.5556640625,0.0,1285.8172607421875,1895.4371337890625,0.0,3479.537353515625,0.8537807464599609,1.0,0.0,3.0,1.0,0.0
18208080,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7898005247116089,0.3221741020679474,0.2932259142398834,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9440852403640748,0.5482594966888428,0.5213271379470825,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9862751364707948,0.6268817186355591,0.4392477869987488,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.854061484336853,0.4118257164955139,0.3931362926959991,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.694801390171051,0.21641805768013,0.992076814174652,285.0066223144531,284.95001220703125,301.6590270996094,292.21337890625,298.203857421875,297.0455322265625,285.0047912597656,1.0,0.6022505760192871,0.3474546074867248,0.3474546074867248,1.0,1.0,-3.168879747390747,0.7948139905929565,2.374065637588501,0.0807094052433967,0.9019669890403748,0.9019669890403748,0.0,170.90689086914062,172.0,50517.30078125,0.0,2737.7412109375,1.0,279.7885437011719,283.2526550292969,295.162841796875,298.4115295410156,293.1499938964844,293.1499938964844,280.04998779296875,32974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023584723472596,1.0,0.0,0.0,3.488034009933472,3.488055944442749,8.118105938592635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.41064453125,0.0,1338.6932373046875,1895.4371337890625,0.0,3425.558837890625,0.8691557049751282,1.0,0.0,3.0,1.0,0.0
18208140,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7874792814254761,0.3213877081871032,0.2926104068756103,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9409809112548828,0.5469405055046082,0.5201840996742249,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9841298460960388,0.6259713768959045,0.4387015104293823,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8517435193061829,0.4109455645084381,0.3923906683921814,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6924702525138855,0.215695321559906,0.9891456365585328,285.04229736328125,284.95001220703125,301.6431579589844,292.2042541503906,298.1997375488281,297.044677734375,285.0525207519531,1.0,0.6019441485404968,0.3477280735969543,0.3477280735969543,1.0,1.0,-3.161688804626465,0.7933492660522461,2.368339776992798,0.0809060484170913,0.943623423576355,0.943623423576355,0.0,171.9867706298828,172.0,49705.48828125,0.0,2729.107421875,1.0,279.9947814941406,283.31494140625,295.1308288574219,298.23388671875,293.1499938964844,293.1499938964844,280.04998779296875,32638.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940268158912659,1.0,0.0,0.0,3.546272754669189,3.546295166015625,8.391460823986563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7315.36962890625,0.0,1396.36669921875,1895.4371337890625,0.0,3347.8447265625,0.8812342286109924,1.0,0.0,3.0,1.0,0.0
18208200,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7852693200111389,0.3207927346229553,0.2920609414577484,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.937971830368042,0.5458419322967529,0.5191258192062378,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.982032060623169,0.6253405213356018,0.4382295906543731,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8495336771011353,0.4102372825145721,0.3917129635810852,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.6902351379394531,0.2150763869285583,0.9864292144775392,285.0801696777344,284.95001220703125,301.62701416015625,292.1949462890625,298.1962890625,297.0447692871094,285.0780029296875,1.0,0.6017305254936218,0.3480015099048614,0.3480015099048614,1.0,1.0,-3.155104875564575,0.7920737266540527,2.3630311489105225,0.0811045914888382,1.0,1.0,0.0,173.07350158691406,175.0,49765.12109375,0.0,2721.7578125,1.0,280.0866394042969,283.3511047363281,295.1510009765625,298.32672119140625,293.1499938964844,293.1499938964844,279.75,30121.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906570076942444,1.0,0.0,0.0,3.648624420166016,3.64864730834961,8.882835231815989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7935.94140625,0.0,1487.6697998046875,1895.4371337890625,0.0,3316.35107421875,0.9043931365013124,1.0,0.0,3.0,1.0,0.0
18208260,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7828343510627747,0.3198335468769073,0.2914651930332184,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9346566200256348,0.5443435311317444,0.5180184245109558,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9796440601348876,0.6241695284843445,0.4376979768276214,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8471252918243408,0.4092268645763397,0.3910045325756073,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6878276467323303,0.2143002599477768,0.983704149723053,284.9483337402344,284.95001220703125,301.610595703125,292.1853942871094,298.19195556640625,297.043701171875,284.9324645996094,1.0,0.6015670895576477,0.3482992053031921,0.3482992053031921,1.0,1.0,-3.148294687271118,0.7907848358154297,2.3575098514556885,0.0814286693930625,0.946972668170929,0.946972668170929,0.0,174.3297576904297,175.0,50640.72265625,0.0,2714.883544921875,1.0,279.90106201171875,283.185546875,295.23883056640625,298.6543273925781,293.1499938964844,293.1499938964844,279.75,32313.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900952696800232,1.0,0.0,0.0,3.726539850234986,3.7265639305114746,9.266267397833872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7841.42236328125,0.0,1591.8392333984375,1895.4371337890625,0.0,3412.46337890625,0.918789565563202,1.0,0.0,3.0,1.0,0.0
18208320,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7791051864624023,0.3182830810546875,0.2903912663459778,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9297574758529664,0.5421857833862305,0.5163529515266418,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.975847065448761,0.622154176235199,0.4366195201873779,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8435646295547485,0.4076907932758331,0.3898675143718719,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6843538284301758,0.2132012546062469,0.9798702597618104,284.86334228515625,284.95001220703125,301.5938720703125,292.17559814453125,298.1852111816406,297.0399475097656,284.8627319335937,1.0,0.6012452840805054,0.3485968708992004,0.3485968708992004,1.0,1.0,-3.1377370357513428,0.788316011428833,2.3494210243225098,0.0814587622880935,0.8699479103088379,0.8699479103088379,0.0,176.18594360351562,178.0,50436.30078125,0.0,2703.78076171875,1.0,279.8204040527344,283.1098022460937,295.2334289550781,298.60430908203125,293.1499938964844,293.1499938964844,280.04998779296875,37974.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077117443084716,1.0,0.0,0.0,3.6646907329559326,3.66471529006958,8.961236517279758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7214.64208984375,0.0,1564.4044189453125,1895.4371337890625,0.0,3475.35546875,0.9072144627571106,1.0,0.0,3.0,1.0,0.0
18208380,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7751535773277283,0.3169677853584289,0.2891624867916107,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9245821833610536,0.5402759909629822,0.5144988894462585,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9716845154762268,0.6205081939697266,0.4353830814361572,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.839817225933075,0.4063177108764648,0.3885615170001983,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6806396245956421,0.2121468931436538,0.9754051566123962,284.95574951171875,284.95001220703125,301.5768737792969,292.16558837890625,298.1784973144531,297.0364990234375,284.9672546386719,1.0,0.6007919311523438,0.3488945662975311,0.3488945662975311,1.0,1.0,-3.125603199005127,0.785351574420929,2.3402516841888428,0.0812088772654533,0.9122685790061952,0.9122685790061952,0.0,178.1157989501953,178.0,49471.1015625,0.0,2690.012939453125,1.0,280.0050354003906,283.2362365722656,295.1369934082031,298.2820129394531,293.1499938964844,293.1499938964844,280.04998779296875,36590.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006012678146362,1.0,0.0,0.0,3.625984907150269,3.6260087490081774,8.772942123869143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.72021484375,0.0,1511.0006103515625,1895.4371337890625,0.0,3409.1884765625,0.9022581577301024,1.0,0.0,3.0,1.0,0.0
18208440,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7723146080970764,0.3161264359951019,0.2883070707321167,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9207579493522644,0.5388824343681335,0.5130701661109924,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9686182737350464,0.6195422410964966,0.4345816969871521,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.837062656879425,0.4053411185741424,0.3875639140605926,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6777939796447754,0.2113123685121536,0.9715952277183532,284.9970092773437,284.95001220703125,301.5595703125,292.1553649902344,298.17333984375,297.03497314453125,284.99542236328125,1.0,0.6004153490066528,0.3491922318935394,0.3491922318935394,1.0,1.0,-3.116107225418091,0.7832140922546387,2.332893133163452,0.0811376869678497,0.9534876346588136,0.9534876346588136,0.0,179.54318237304688,181.0,49341.09765625,0.0,2678.854736328125,1.0,280.0881042480469,283.2749938964844,295.1190490722656,298.30621337890625,293.1499938964844,293.1499938964844,279.75,33324.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959097862243652,1.0,0.0,0.0,3.701779842376709,3.7018039226531982,9.143542456513388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7891.33154296875,0.0,1571.23876953125,1895.4371337890625,0.0,3365.42822265625,0.916260063648224,1.0,0.0,3.0,1.0,0.0
18208500,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.769748866558075,0.3150700032711029,0.2875559628009796,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9172728061676024,0.5372512936592102,0.5117592811584473,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9657638072967528,0.6182396411895752,0.4338846206665039,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8345531225204468,0.4041921496391296,0.3866634368896484,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6751869916915894,0.2104004919528961,0.9680936932563782,284.8947448730469,284.95001220703125,301.5420227050781,292.1449279785156,298.1679992675781,297.0331420898437,284.88116455078125,1.0,0.6000970005989075,0.3494899272918701,0.3494899272918701,1.0,1.0,-3.1075003147125244,0.7813466191291809,2.3261537551879883,0.0812409371137619,0.890188992023468,0.890188992023468,0.0,180.897689819336,181.0,50034.48046875,0.0,2669.099365234375,1.0,279.9001159667969,283.1465148925781,295.18658447265625,298.5821533203125,293.1499938964844,293.1499938964844,279.75,35564.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039425253868104,1.0,0.0,0.0,3.719058990478516,3.719083547592163,9.22910146528011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7759.80078125,0.0,1608.0428466796875,1895.4371337890625,0.0,3440.30615234375,0.9186678528785706,1.0,0.0,3.0,1.0,0.0
18208560,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7663821578025818,0.313576877117157,0.286465585231781,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.912876546382904,0.5351348519325256,0.5100523829460144,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9618872404098512,0.6163051128387451,0.4327911734580993,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8313354849815369,0.4026602208614349,0.3854633271694183,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.6719378232955933,0.2092610001564026,0.963856041431427,284.84326171875,284.95001220703125,301.524169921875,292.1342468261719,298.1612243652344,297.0296325683594,284.8465576171875,1.0,0.5996674299240112,0.3498331308364868,0.3498331308364868,1.0,1.0,-3.0962915420532227,0.7787711024284363,2.3175203800201416,0.0812635272741317,0.8234542012214661,0.8234542012214661,0.0,182.6580810546875,184.0,49477.88671875,0.0,2656.433349609375,1.0,279.820556640625,283.11181640625,295.17266845703125,298.4988708496094,293.1499938964844,293.1499938964844,280.04998779296875,42148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082343578338624,1.0,0.0,0.0,3.5817720890045166,3.581796407699585,8.560303967897198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7109.47265625,0.0,1503.72265625,1895.4371337890625,0.0,3480.21044921875,0.8903913497924805,1.0,0.0,3.0,1.0,0.0
18208620,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7630524039268494,0.3124127686023712,0.2853262424468994,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9086222052574158,0.5333777666091919,0.5082855224609375,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9579516053199768,0.6148694157600403,0.4316538870334625,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8281421661376953,0.4013882279396057,0.3842019438743591,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6686921715736389,0.2082393169403076,0.959341824054718,284.9600524902344,284.95001220703125,301.50604248046875,292.12335205078125,298.15496826171875,297.0269470214844,284.9710693359375,1.0,0.59917151927948,0.3501763343811035,0.3501763343811035,1.0,1.0,-3.0844829082489014,0.776013195514679,2.308469772338867,0.0811105966567993,0.8820438981056213,0.8820438981056213,0.0,184.3855895996093,184.0,48608.453125,0.0,2642.502197265625,1.0,280.0014343261719,283.2589416503906,295.07391357421875,298.1654663085937,293.1499938964844,293.1499938964844,280.04998779296875,37741.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988884687423706,1.0,0.0,0.0,3.534151792526245,3.534175157546997,8.334196195391996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7213.39208984375,0.0,1420.6768798828125,1895.4371337890625,0.0,3393.220703125,0.883293092250824,1.0,0.0,3.0,1.0,0.0
18208680,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7607204914093018,0.3116548657417297,0.2845689952373504,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.905605673789978,0.5320680737495422,0.506960391998291,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9551488757133484,0.6140099167823792,0.430956482887268,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8258228898048401,0.4004685878753662,0.3832718133926391,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6662502884864807,0.2074283808469772,0.9556265473365784,285.0015869140625,284.95001220703125,301.4876403808594,292.1122436523437,298.1502990722656,297.026123046875,284.9998474121094,1.0,0.5987916588783264,0.3505195081233978,0.3505195081233978,1.0,1.0,-3.0755503177642822,0.7741595506668091,2.3013908863067627,0.0811892226338386,0.9246901869773864,0.9246901869773864,0.0,185.64796447753903,187.0,48487.64453125,0.0,2631.783935546875,1.0,280.08795166015625,283.2987365722656,295.0590515136719,298.1889038085937,293.1499938964844,293.1499938964844,279.75,33590.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926889300346375,1.0,0.0,0.0,3.611575126647949,3.611598253250122,8.703352705197176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.11474609375,0.0,1473.0015869140625,1895.4371337890625,0.0,3335.3447265625,0.8966332674026489,1.0,0.0,3.0,1.0,0.0
18208740,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7584998607635498,0.3106407523155212,0.2838680446147918,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.902786374092102,0.5304793119430542,0.505702018737793,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9524095058441162,0.6127530336380005,0.4303064942359924,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8235930800437927,0.399346649646759,0.3824049830436706,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6639331579208374,0.2065299451351165,0.952184796333313,284.9027709960937,284.95001220703125,301.4689636230469,292.1009216308594,298.14532470703125,297.02496337890625,284.8893737792969,1.0,0.5984795093536377,0.3508627116680145,0.3508627116680145,1.0,1.0,-3.0672366619110107,0.7724912762641907,2.294745445251465,0.0814151316881179,0.8652611970901489,0.8652611970901489,0.0,186.91897583007807,187.0,49113.15625,0.0,2622.34521484375,1.0,279.90557861328125,283.1752624511719,295.1313171386719,298.4666748046875,293.1499938964844,293.1499938964844,279.75,35921.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899864912033081,1.0,0.0,0.0,3.625004291534424,3.625027894973755,8.768197403696831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7660.3896484375,0.0,1504.9503173828125,1895.4371337890625,0.0,3402.324951171875,0.8977016806602478,1.0,0.0,3.0,1.0,0.0
18208800,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7554730772972107,0.3091727197170257,0.2828049659729004,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8991265296936035,0.5283872485160828,0.5040233731269836,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.948566734790802,0.6108376383781433,0.4292328059673309,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8206172585487366,0.3978281021118164,0.3812210857868194,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6609828472137451,0.2053996920585632,0.9479870796203612,284.8514404296875,284.95001220703125,301.45001220703125,292.08935546875,298.13873291015625,297.0220642089844,284.8534851074219,1.0,0.5980640053749084,0.3512059152126312,0.3512059152126312,1.0,1.0,-3.05618667602539,0.769947350025177,2.28623914718628,0.0814180150628089,0.8009372353553772,0.8009372353553772,0.0,188.6308441162109,190.0,48382.59765625,0.0,2609.97412109375,1.0,279.8240966796875,283.13824462890625,295.1216125488281,298.39129638671875,293.1499938964844,293.1499938964844,280.04998779296875,43135.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038774967193604,1.0,0.0,0.0,3.479701519012451,3.4797253608703613,8.079366580204805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.71533203125,0.0,1402.728515625,1895.4371337890625,0.0,3439.70068359375,0.8666861653327942,1.0,0.0,3.0,1.0,0.0
18208860,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7524593472480774,0.308035284280777,0.2816895544528961,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8954713344573975,0.5266568064689636,0.5022813677787781,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9446708559989928,0.6094270348548889,0.4281124174594879,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8176121115684509,0.3965712785720825,0.3799732625484466,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.658021867275238,0.2043880075216293,0.943511426448822,284.9699401855469,284.95001220703125,301.4305419921875,292.0774230957031,298.1326904296875,297.0199279785156,284.98046875,1.0,0.5975880026817322,0.3515899181365967,0.3515899181365967,1.0,1.0,-3.0445199012756348,0.7673135995864868,2.277206420898437,0.0813396573066711,0.8650124073028564,0.8650124073028564,0.0,190.3226776123047,190.0,47729.0859375,0.0,2596.390625,1.0,280.000244140625,283.2873840332031,295.0243225097656,298.0613098144531,293.1499938964844,293.1499938964844,280.04998779296875,37462.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943220376968384,1.0,0.0,0.0,3.43853497505188,3.4385571479797363,7.889331072874484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.2587890625,0.0,1320.6912841796875,1895.4371337890625,0.0,3350.6025390625,0.8619950413703918,1.0,0.0,3.0,1.0,0.0
18208920,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7503032684326172,0.3072565495967865,0.2809329330921173,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8927444219589233,0.525322437286377,0.5009546875953674,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.941855013370514,0.6085269451141357,0.4274072647094726,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8153577446937561,0.3956266641616821,0.37903693318367,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6557494401931763,0.2035634666681289,0.939785361289978,285.0078430175781,284.95001220703125,301.41033935546875,292.0649108886719,298.1279296875,297.0194702148437,285.00555419921875,1.0,0.5972225069999695,0.3519739508628845,0.3519739508628845,1.0,1.0,-3.035557746887207,0.7655401825904846,2.270017623901367,0.0814969018101692,0.9077686667442322,0.9077686667442322,0.0,191.591064453125,193.0,47640.56640625,0.0,2585.84521484375,1.0,280.0880126953125,283.32379150390625,295.0092163085937,298.08428955078125,293.1499938964844,293.1499938964844,279.75,33152.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879510164260864,1.0,0.0,0.0,3.5225377082824707,3.522559881210327,8.279508847408579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.36181640625,0.0,1375.3702392578125,1895.4371337890625,0.0,3291.040283203125,0.8766424655914307,1.0,0.0,3.0,1.0,0.0
18208980,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7482006549835205,0.3062088787555694,0.2802084982395172,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8900613784790039,0.5236937999725342,0.4996668696403503,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9390529990196228,0.6072109341621399,0.4267234802246094,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8131220936775208,0.3944660127162933,0.3781411647796631,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6535542607307434,0.2026415169239044,0.936265468597412,284.90838623046875,284.95001220703125,301.3894348144531,292.05181884765625,298.1226806640625,297.0185241699219,284.8948669433594,1.0,0.5969132781028748,0.35235795378685,0.35235795378685,1.0,1.0,-3.0270116329193115,0.7638880610466003,2.263123750686645,0.0817780941724777,0.8493719696998596,0.8493719696998596,0.0,192.89247131347656,193.0,48225.4140625,0.0,2576.299072265625,1.0,279.9110107421875,283.20098876953125,295.08172607421875,298.36102294921875,293.1499938964844,293.1499938964844,279.75,35753.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951716423034668,1.0,0.0,0.0,3.5385549068450928,3.5385777950286865,8.354975307156565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7567.546875,0.0,1410.89306640625,1895.4371337890625,0.0,3358.536865234375,0.8782009482383728,1.0,0.0,3.0,1.0,0.0
18209040,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.745364785194397,0.3047296404838562,0.279124766588211,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8865590691566467,0.5215855240821838,0.4979608654975891,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9351966977119446,0.6052679419517517,0.4256187081336975,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8101360201835632,0.3929254710674286,0.3769280910491943,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6507917642593384,0.2014960646629333,0.9319806098937988,284.8652038574219,284.95001220703125,301.36785888671875,292.0382080078125,298.11572265625,297.0158996582031,284.86822509765625,1.0,0.5964982509613037,0.3527419567108154,0.3527419567108154,1.0,1.0,-3.0157268047332764,0.7613545656204224,2.254372358322144,0.0818252265453338,0.7930372953414917,0.7930372953414917,0.0,194.6190795898437,196.0,47515.38671875,0.0,2563.794921875,1.0,279.8274230957031,283.1749267578125,295.0711364746094,298.28271484375,293.1499938964844,293.1499938964844,280.04998779296875,42637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993494510650635,1.0,0.0,0.0,3.3841373920440674,3.384160041809082,7.641687602699676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6945.076171875,0.0,1303.05859375,1895.4371337890625,0.0,3397.51953125,0.8473348617553711,1.0,0.0,3.0,1.0,0.0
18209100,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7425578236579895,0.3035614490509033,0.2779991924762726,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8830901980400085,0.519818127155304,0.4962038397789001,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9313520193099976,0.6038017272949219,0.424479216337204,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8070937991142273,0.3916302025318146,0.3756595849990845,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6480357646942139,0.2004598379135131,0.9274365305900574,284.96832275390625,284.95001220703125,301.3456115722656,292.02410888671875,298.10906982421875,297.013916015625,284.9787292480469,1.0,0.5960249304771423,0.3531259596347809,0.3531259596347809,1.0,1.0,-3.0039007663726807,0.7586463093757629,2.2452545166015625,0.0816983506083488,0.8488454222679138,0.8488454222679138,0.0,196.3134002685547,196.0,46881.49609375,0.0,2550.179931640625,1.0,279.9960327148437,283.3045959472656,294.9730529785156,297.9603881835937,293.1499938964844,293.1499938964844,280.04998779296875,37392.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890071451663971,1.0,0.0,0.0,3.3547909259796143,3.3548123836517334,7.509727879551065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7036.22021484375,0.0,1238.4400634765625,1895.4371337890625,0.0,3310.875732421875,0.8432594537734985,1.0,0.0,3.0,1.0,0.0
18209160,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7404626607894897,0.3027159869670868,0.2771932780742645,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8804084658622742,0.5184047818183899,0.4948158264160156,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.928479552268982,0.6027967929840088,0.4237111806869507,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8046903610229492,0.3906148076057434,0.3746674358844757,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6458452343940735,0.1995892524719238,0.9235472083091736,285.00543212890625,284.95001220703125,301.3227233886719,292.0094909667969,298.1036682128906,297.01348876953125,285.0027160644531,1.0,0.5956445336341858,0.3535423278808594,0.3535423278808594,1.0,1.0,-2.994467735290528,0.7567788362503052,2.237689018249512,0.0818609073758125,0.889882504940033,0.889882504940033,0.0,197.63150024414065,199.0,46785.78515625,0.0,2539.203857421875,1.0,280.0883178710937,283.340087890625,294.9542236328125,297.97802734375,293.1499938964844,293.1499938964844,280.3500061035156,33108.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837125301361084,1.0,0.0,0.0,3.443430185317993,3.4434516429901123,7.91180980286299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6807.72509765625,0.0,1294.8553466796875,1895.4371337890625,0.0,3251.362060546875,0.8586233854293823,1.0,0.0,3.0,1.0,0.0
