time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7384758591651917,0.3017734587192535,0.2764440178871155,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8778413534164429,0.5168884992599487,0.4934940338134765,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9257312417030334,0.601633608341217,0.4229952096939087,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8023785948753357,0.3895283937454223,0.3737351298332214,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6437721252441406,0.1986973881721496,0.9198930859565736,285.0401611328125,284.95001220703125,301.2992553710937,291.994384765625,298.0981750488281,297.01300048828125,285.0513000488281,1.0,0.5953200459480286,0.3539586663246155,0.3539586663246155,1.0,1.0,-2.985605001449585,0.7550891041755676,2.230515956878662,0.082138180732727,0.9305397868156432,0.9305397868156432,0.0,198.93914794921875,199.0,46002.19921875,0.0,2529.2841796875,1.0,280.29217529296875,283.4035339355469,294.9147644042969,297.7926025390625,293.1499938964844,293.1499938964844,280.3500061035156,32667.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747069835662842,1.0,0.0,0.0,3.4985544681549072,3.498576402664185,8.16715044038574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6922.22265625,0.0,1347.216796875,1895.4371337890625,0.0,3166.958984375,0.8706536889076233,1.0,0.0,3.0,1.0,0.0
18209280,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7366244792938232,0.3010153472423553,0.2757591009140014,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8754282593727112,0.5155842304229736,0.4922541081905365,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9231657385826112,0.6007416248321533,0.4223513305187225,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8002023696899414,0.3886086940765381,0.3728691339492798,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6418299674987793,0.197906881570816,0.9164532423019408,285.0784912109375,284.95001220703125,301.2751770019531,291.9788513183594,298.0932006835937,297.0133361816406,285.0760498046875,1.0,0.595053493976593,0.3543750047683716,0.3543750047683716,1.0,1.0,-2.977338552474976,0.7535861134529114,2.223752498626709,0.0824237540364265,0.99749094247818,0.99749094247818,0.0,200.20046997070312,202.0,46036.46484375,0.0,2520.282958984375,1.0,280.38543701171875,283.4380798339844,294.9295349121094,297.8768005371094,293.1499938964844,293.1499938964844,280.04998779296875,29837.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707934617996216,1.0,0.0,0.0,3.6097214221954346,3.609744071960449,8.694421467225766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7496.52587890625,0.0,1443.2181396484375,1895.4371337890625,0.0,3130.25341796875,0.8954037427902222,1.0,0.0,3.0,1.0,0.0
18209340,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7346669435501099,0.2999119758605957,0.2750298380851745,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8728969693183899,0.5138986706733704,0.4909661114215851,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.920440673828125,0.5993248224258423,0.4216474592685699,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7979117035865784,0.3874004483222961,0.3719729781150818,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6398330330848694,0.1969723105430603,0.9130128026008606,284.94659423828125,284.95001220703125,301.2505798339844,291.9628601074219,298.0873413085937,297.0127868652344,284.9294738769531,1.0,0.5948137640953064,0.3547913730144501,0.3547913730144501,1.0,1.0,-2.9688591957092285,0.7520042657852173,2.216855049133301,0.082758679986,0.9365060329437256,0.9365060329437256,0.0,201.5759429931641,202.0,46841.546875,0.0,2511.493408203125,1.0,280.20220947265625,283.2716979980469,295.017578125,298.1971740722656,293.1499938964844,293.1499938964844,280.04998779296875,32184.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815202713012695,1.0,0.0,0.0,3.6918911933898926,3.691914796829224,9.0947565922761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7406.5078125,0.0,1551.398193359375,1895.4371337890625,0.0,3230.826171875,0.9107183814048768,1.0,0.0,3.0,1.0,0.0
18209400,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7318581342697144,0.2982423603534698,0.2738430798053741,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8694356679916382,0.5115793943405151,0.4891417920589447,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9165395498275756,0.5970832705497742,0.4204096794128418,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7947365641593933,0.3856863975524902,0.370663583278656,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6371883749961853,0.1957357376813888,0.9085336923599244,284.8575134277344,284.95001220703125,301.2254333496094,291.94647216796875,298.0792236328125,297.0098571777344,284.8572082519531,1.0,0.5944197177886963,0.3552077114582062,0.3552077114582062,1.0,1.0,-2.9568018913269043,0.7492636442184448,2.20753812789917,0.082778200507164,0.8550931215286255,0.8550931215286255,0.0,203.4612579345703,205.0,46577.578125,0.0,2498.698974609375,1.0,280.1205749511719,283.1957702636719,295.0087585449219,298.142822265625,293.1499938964844,293.1499938964844,280.3500061035156,38496.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889337182044983,1.0,0.0,0.0,3.6185498237609854,3.618573904037476,8.737001166991831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6818.25830078125,0.0,1516.97705078125,1895.4371337890625,0.0,3300.234619140625,0.8968517184257507,1.0,0.0,3.0,1.0,0.0
18209460,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7288792133331299,0.2967971563339233,0.2725051343441009,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8658241033554077,0.5095029473304749,0.4871352314949035,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9124934077262878,0.5952016115188599,0.4190148413181305,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7913817763328552,0.3841297328472137,0.3691895604133606,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6343885064125061,0.1945420950651168,0.9034587740898132,284.95025634765625,284.95001220703125,301.19976806640625,291.9296875,298.0706787109375,297.0066833496094,284.962890625,1.0,0.5938977599143982,0.3556290864944458,0.3556290864944458,1.0,1.0,-2.9432308673858643,0.7460456490516663,2.1971852779388428,0.0825354978442192,0.8958914875984192,0.8958914875984192,0.0,205.3959503173828,205.0,45603.72265625,0.0,2483.45166015625,1.0,280.3025207519531,283.3245544433594,294.9008483886719,297.8124389648437,293.1499938964844,293.1499938964844,280.3500061035156,36996.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816107511520386,1.0,0.0,0.0,3.5700626373291016,3.570086002349853,8.504425181854458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.4560546875,0.0,1453.3310546875,1895.4371337890625,0.0,3231.674072265625,0.8901713490486145,1.0,0.0,3.0,1.0,0.0
18209520,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7266522645950317,0.2958164513111114,0.271527886390686,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8630659580230713,0.5079315900802612,0.4855435192584991,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9095655083656312,0.5939988493919373,0.4180483222007751,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.788804292678833,0.3829646110534668,0.3680163919925689,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6321491599082947,0.1935619413852691,0.8990135788917542,284.99761962890625,284.95001220703125,301.17364501953125,291.9125061035156,298.0639953613281,297.0058898925781,284.9959716796875,1.0,0.5934391021728516,0.3560504615306854,0.3560504615306854,1.0,1.0,-2.9322218894958496,0.7436463236808777,2.188575506210327,0.0824861004948616,0.9404492974281312,0.9404492974281312,0.0,206.862060546875,208.0,45464.70703125,0.0,2470.639404296875,1.0,280.3872375488281,283.3680725097656,294.8726806640625,297.8218994140625,293.1499938964844,293.1499938964844,280.04998779296875,33189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763629794120789,1.0,0.0,0.0,3.647380352020264,3.647403717041016,8.87677856553637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7434.4599609375,0.0,1509.2442626953125,1895.4371337890625,0.0,3182.48681640625,0.904578983783722,1.0,0.0,3.0,1.0,0.0
18209580,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7246266603469849,0.2946381866931915,0.2706619501113891,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.860541582107544,0.5061361789703369,0.4840732514858246,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9069602489471436,0.5924761891365051,0.4171954691410064,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7864459753036499,0.3816402554512024,0.3669469952583313,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6300904154777527,0.1925155818462371,0.8948929905891418,284.89459228515625,284.95001220703125,301.1470642089844,291.8949584960937,298.05694580078125,297.004638671875,284.87969970703125,1.0,0.5930330753326416,0.3564718663692474,0.3564718663692474,1.0,1.0,-2.922152280807495,0.7415363788604736,2.180615901947021,0.0826117917895317,0.8765469789505005,0.8765469789505005,0.0,208.2418212890625,208.0,46076.00390625,0.0,2459.166015625,1.0,280.2023010253906,283.23809814453125,294.9372863769531,298.08807373046875,293.1499938964844,293.1499938964844,280.04998779296875,35615.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846237063407898,1.0,0.0,0.0,3.666363000869751,3.66638708114624,8.969416285253828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7310.3740234375,0.0,1548.55908203125,1895.4371337890625,0.0,3259.8955078125,0.9067588448524476,1.0,0.0,3.0,1.0,0.0
18209640,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7219955921173096,0.2930218577384949,0.2694638669490814,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8574097156524658,0.50385981798172,0.4822152554988861,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9036734104156494,0.5903053283691406,0.4159450829029083,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7834981679916382,0.3799300789833069,0.3655821681022644,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.6276038289070129,0.191247820854187,0.8900743722915649,284.833251953125,284.95001220703125,301.1200256347656,291.8771057128906,298.0478515625,297.0011291503906,284.8347473144531,1.0,0.5925251841545105,0.356893241405487,0.356893241405487,1.0,1.0,-2.9095494747161865,0.7385973930358887,2.170952081680298,0.0825203880667686,0.8010917901992798,0.8010917901992798,0.0,209.9882659912109,211.0,45321.1953125,0.0,2444.97900390625,1.0,280.1219482421875,283.19415283203125,294.9183044433594,298.00244140625,293.1499938964844,293.1499938964844,280.3500061035156,43552.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894062042236328,1.0,0.0,0.0,3.516444444656372,3.5164685249328613,8.250890459748916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.73095703125,0.0,1444.0335693359375,1895.4371337890625,0.0,3304.65380859375,0.874252200126648,1.0,0.0,3.0,1.0,0.0
18209700,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7193260192871094,0.2917367815971374,0.2682140171527862,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8543077111244202,0.5019508004188538,0.4803007245063782,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9004918932914734,0.5886488556861877,0.4146476089954376,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7805503010749817,0.3784840404987335,0.3641535639762878,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6250805854797363,0.190097764134407,0.8849829435348511,284.9583435058594,284.95001220703125,301.0926208496094,291.85888671875,298.0395202636719,296.9989013671875,284.97039794921875,1.0,0.5919541120529175,0.3573146164417267,0.3573146164417267,1.0,1.0,-2.896345615386963,0.7354604005813599,2.1608853340148926,0.082246147096157,0.8636816740036011,0.8636816740036011,0.0,211.7020263671875,211.0,44584.4453125,0.0,2429.641357421875,1.0,280.300537109375,283.3552551269531,294.8065490722656,297.6559753417969,293.1499938964844,293.1499938964844,280.3500061035156,38111.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795478940010071,1.0,0.0,0.0,3.4533586502075195,3.453381299972534,7.957500542943308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.24365234375,0.0,1340.1480712890625,1895.4371337890625,0.0,3212.34375,0.8659734725952148,1.0,0.0,3.0,1.0,0.0
18209760,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7173543572425842,0.2908293008804321,0.2673383057117462,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8519726991653442,0.500451385974884,0.4788180291652679,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8981992602348328,0.5875333547592163,0.4137884080410003,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7783275842666626,0.377368301153183,0.3630523681640625,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6230707764625549,0.1891432702541351,0.8806701898574829,284.995361328125,284.95001220703125,301.0648193359375,291.8404235839844,298.0333251953125,296.9989013671875,284.993896484375,1.0,0.5914894342422485,0.3578233122825622,0.3578233122825622,1.0,1.0,-2.8859658241271973,0.7334467172622681,2.1525192260742188,0.082444854080677,0.9016166925430298,0.9016166925430298,0.0,212.99002075195312,214.0,44441.71484375,0.0,2417.359130859375,1.0,280.3874206542969,283.3887023925781,294.7818298339844,297.6676330566406,293.1499938964844,293.1499938964844,280.6499938964844,33907.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726911544799805,1.0,0.0,0.0,3.539125919342041,3.539148569107056,8.35767252738151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.47314453125,0.0,1398.0960693359375,1895.4371337890625,0.0,3148.053466796875,0.8797498941421509,1.0,0.0,3.0,1.0,0.0
18209820,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.715487003326416,0.2898573279380798,0.2665429711341858,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8497728109359741,0.4988804459571838,0.4774236679077148,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8960443139076233,0.5863016843795776,0.4130045473575592,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7762414216995239,0.3762126863002777,0.3620353043079376,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6211683750152588,0.188190072774887,0.8766748309135437,285.0427551269531,284.95001220703125,301.0366516113281,291.8216552734375,298.0271301269531,296.9989318847656,285.0547180175781,1.0,0.5910940766334534,0.3583320081233978,0.3583320081233978,1.0,1.0,-2.8763675689697266,0.731688380241394,2.144679069519043,0.082788735628128,0.9504506587982178,0.9504506587982178,0.0,214.25018310546875,214.0,43607.63671875,0.0,2406.390625,1.0,280.59539794921875,283.4656066894531,294.7342834472656,297.46746826171875,293.1499938964844,293.1499938964844,280.6499938964844,32972.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626827001571655,1.0,0.0,0.0,3.5906906127929688,3.5907135009765625,8.60298712268559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6670.64111328125,0.0,1445.892578125,1895.4371337890625,0.0,3054.16748046875,0.8912359476089478,1.0,0.0,3.0,1.0,0.0
18209880,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7137264013290405,0.2890551686286926,0.265824407339096,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.847714900970459,0.4975029826164245,0.4761226177215576,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8940410614013672,0.5853191018104553,0.4123052656650543,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.774294912815094,0.3752154409885406,0.361099511384964,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6193655133247375,0.1873378157615661,0.8729547262191772,285.0811462402344,284.95001220703125,301.0081787109375,291.8026123046875,298.0215148925781,296.999755859375,285.0787353515625,1.0,0.5907694101333618,0.358840674161911,0.358840674161911,1.0,1.0,-2.8675010204315186,0.7301610708236694,2.13733983039856,0.0831648111343383,1.0,1.0,0.0,215.46551513671875,202.0,43538.23828125,0.0,2396.555419921875,1.0,280.68603515625,283.49786376953125,294.7465515136719,297.5502319335937,293.1499938964844,293.1499938964844,280.3500061035156,30943.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581458330154419,1.0,0.0,0.0,3.703114748001098,3.7031383514404297,9.150137998403808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7216.9755859375,0.0,1554.6844482421875,1895.4371337890625,0.0,3011.616455078125,0.9144354462623596,1.0,0.0,3.0,1.0,0.0
18209940,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7135767936706543,0.2879597246646881,0.2649787962436676,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8475877046585083,0.4958013594150543,0.4746868908405304,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.894212007522583,0.5838794708251953,0.4114835262298584,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7741984128952026,0.3739738464355469,0.3600466549396515,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6189255118370056,0.1863715648651123,0.8688148260116577,284.96630859375,284.95001220703125,300.9794006347656,291.7833251953125,298.0150451660156,296.9997253417969,284.9480285644531,1.0,0.5886120200157166,0.3593493700027466,0.3593493700027466,1.0,1.0,-2.8575363159179688,0.7282624840736389,2.1292738914489746,0.0835141241550445,0.9645684361457824,0.9645684361457824,0.0,214.2686767578125,202.0,44362.62890625,0.0,2373.056640625,1.0,280.4970397949219,283.3491516113281,294.8354797363281,297.861083984375,293.1499938964844,293.1499938964844,280.3500061035156,32412.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688299059867859,1.0,0.0,0.0,3.7669835090637207,3.767008066177368,9.468489565733762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7122.595703125,0.0,1639.5548095703125,1895.4371337890625,0.0,3111.83447265625,0.928537905216217,1.0,0.0,3.0,1.0,0.0
18210000,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.713574230670929,0.2863080203533172,0.2636638581752777,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8477993011474609,0.4934759140014648,0.4727045893669128,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8947174549102783,0.581604540348053,0.4101202487945556,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7744155526161194,0.3722341060638428,0.3585608899593353,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6186953186988831,0.1851237565279007,0.8635193109512329,284.865234375,284.95001220703125,300.9503479003906,291.76385498046875,298.006103515625,296.9969787597656,284.8634948730469,1.0,0.5856457948684692,0.3598580658435821,0.3598580658435821,1.0,1.0,-2.843792676925659,0.7251211404800415,2.1186716556549072,0.0834890604019165,0.8800548911094666,0.8800548911094666,0.0,212.1663360595703,190.0,44162.63671875,0.0,2338.687255859375,1.0,280.4173278808594,283.2611389160156,294.8258361816406,297.8065185546875,293.1499938964844,293.1499938964844,280.6499938964844,37778.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763443231582642,1.0,0.0,0.0,3.7132203578948975,3.713245391845703,9.200146564580792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6561.90234375,0.0,1618.188232421875,1895.4371337890625,0.0,3182.312255859375,0.9180875420570374,1.0,0.0,3.0,1.0,0.0
18210060,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.713916540145874,0.2848300039768219,0.2621380686759949,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8484873175621033,0.491336464881897,0.4704753160476684,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8957556486129761,0.5796087980270386,0.4085316956043243,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7750658988952637,0.3706080615520477,0.3568518459796905,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6187392473220825,0.183903083205223,0.8574637174606323,284.9504699707031,284.95001220703125,300.9210205078125,291.744140625,297.9969177246094,296.99432373046875,284.9642333984375,1.0,0.5820062756538391,0.3603584468364715,0.3603584468364715,1.0,1.0,-2.82803726196289,0.7212957143783569,2.106741428375244,0.0831161364912986,0.916118860244751,0.916118860244751,0.0,209.2798309326172,190.0,43114.09375,0.0,2297.348388671875,1.0,280.6048889160156,283.38690185546875,294.7123718261719,297.47222900390625,293.1499938964844,293.1499938964844,280.6499938964844,37014.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686226606369019,1.0,0.0,0.0,3.663724660873413,3.6637489795684814,8.956512829172425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6637.921875,0.0,1556.107666015625,1895.4371337890625,0.0,3109.89013671875,0.9108442664146424,1.0,0.0,3.0,1.0,0.0
18210120,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7154479622840881,0.2838340997695923,0.2609357833862304,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8504499793052673,0.4897152185440063,0.468615859746933,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8982868194580078,0.5783154964447021,0.4073362648487091,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7769298553466797,0.3693863451480865,0.3554056882858276,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6196657419204712,0.1829047501087188,0.851905345916748,285.0020446777344,284.95001220703125,300.8914794921875,291.7242736816406,297.9897155761719,296.994140625,285.0006103515625,1.0,0.5780045390129089,0.3608587980270386,0.3608587980270386,1.0,1.0,-2.814496755599976,0.7181821465492249,2.0963146686553955,0.0828974768519401,0.9644012451171876,0.9644012451171876,0.0,205.30975341796875,178.0,42918.46875,0.0,2254.994140625,1.0,280.6865539550781,283.4330749511719,294.6806640625,297.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,33405.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629310131072998,1.0,0.0,0.0,3.736249685287476,3.736274003982544,9.314617841482686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.5556640625,0.0,1611.387939453125,1895.4371337890625,0.0,3056.4970703125,0.924449861049652,1.0,0.0,3.0,1.0,0.0
18210180,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7176064252853394,0.2826737761497497,0.2598522305488586,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8531479239463806,0.4878985285758972,0.4668818712234497,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.901645302772522,0.5767338871955872,0.4062623083591461,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.779502272605896,0.3680305778980255,0.3540642857551574,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6211188435554504,0.1818626224994659,0.8466552495956421,284.89654541015625,284.95001220703125,300.8617248535156,291.7042236328125,297.9822998046875,296.9936828613281,284.88006591796875,1.0,0.5737382173538208,0.361359179019928,0.361359179019928,1.0,1.0,-2.801899671554565,0.7153601050376892,2.0865395069122314,0.0828459560871124,0.9005199670791626,0.9005199670791626,0.0,200.7504730224609,178.0,43542.359375,0.0,2211.77392578125,1.0,280.4962158203125,283.2978515625,294.7463684082031,297.7401733398437,293.1499938964844,293.1499938964844,280.3500061035156,35461.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713385462760925,1.0,0.0,0.0,3.7577154636383057,3.757740259170532,9.42195526931755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.98828125,0.0,1652.1910400390625,1895.4371337890625,0.0,3135.366943359375,0.9273690581321716,1.0,0.0,3.0,1.0,0.0
18210240,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7194686532020569,0.2810753285884857,0.2584377527236938,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8556596636772156,0.4855902194976806,0.4647542834281921,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9047608971595764,0.5744908452033997,0.4047852158546448,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7818871140480042,0.3662865459918976,0.3524235486984253,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6224145889282227,0.1806095242500305,0.8407140970230103,284.8248596191406,284.95001220703125,300.8318176269531,291.6840515136719,297.97296142578125,296.99102783203125,284.8255615234375,1.0,0.569130003452301,0.361859530210495,0.361859530210495,1.0,1.0,-2.786761283874512,0.7116899490356445,2.075071334838867,0.0825589522719383,0.8170900940895081,0.8170900940895081,0.0,196.18174743652344,166.0,42872.5703125,0.0,2164.62158203125,1.0,280.4183349609375,283.2460632324219,294.7256164550781,297.6518859863281,293.1499938964844,293.1499938964844,280.6499938964844,43198.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762113451957703,1.0,0.0,0.0,3.6163856983184814,3.616410493850708,8.726553346605215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6439.97607421875,0.0,1549.4566650390625,1895.4371337890625,0.0,3181.0654296875,0.8962712287902832,1.0,0.0,3.0,1.0,0.0
18210300,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7215196490287781,0.2797814905643463,0.2569464743137359,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8584755063056946,0.4836131632328033,0.4625329077243805,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9083355665206908,0.5727289915084839,0.4032344222068786,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784539520740509,0.364783376455307,0.3506940305233001,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.623860776424408,0.1794643998146057,0.8344499468803406,284.9484558105469,284.95001220703125,300.8017578125,291.6637268066406,297.9643249511719,296.989501953125,284.96240234375,1.0,0.5642589926719666,0.3623599112033844,0.3623599112033844,1.0,1.0,-2.770825386047364,0.707750141620636,2.063075304031372,0.0820676013827323,0.8739452362060547,0.8739452362060547,0.0,191.3427276611328,166.0,41991.2421875,0.0,2115.34716796875,1.0,280.6010131835937,283.411865234375,294.6073913574219,297.298828125,293.1499938964844,293.1499938964844,280.6499938964844,38810.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865764856338501,1.0,0.0,0.0,3.531071186065674,3.531094551086426,8.319673270307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.458984375,0.0,1425.1759033203125,1895.4371337890625,0.0,3083.08056640625,0.8837597966194153,1.0,0.0,3.0,1.0,0.0
18210360,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7245846390724182,0.2789197862148285,0.2558348178863525,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8624693751335144,0.482109397649765,0.4607500731945038,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9134814739227296,0.5715814828872681,0.4021317660808563,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7882950305938721,0.3636567890644073,0.3492954075336456,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6260855793952942,0.1785402297973632,0.8289581537246704,284.9971618652344,284.95001220703125,300.77154541015625,291.643310546875,297.9580993652344,296.9903869628906,284.99578857421875,1.0,0.559334397315979,0.3629854917526245,0.3629854917526245,1.0,1.0,-2.757735252380371,0.7050330638885498,2.0527021884918213,0.0821307376027107,0.9185432195663452,0.9185432195663452,0.0,185.8822784423828,154.0,41818.5234375,0.0,2068.265380859375,1.0,280.68707275390625,283.4547424316406,294.5779724121094,297.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,34050.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858074963092804,1.0,0.0,0.0,3.6108672618865967,3.6108903884887695,8.69994096319715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.1787109375,0.0,1475.635498046875,1895.4371337890625,0.0,3010.9521484375,0.8965775966644287,1.0,0.0,3.0,1.0,0.0
18210420,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7280483841896057,0.2778638005256653,0.2548132538795471,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8670045137405396,0.4803862869739532,0.4590680003166199,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.919391930103302,0.5700963735580444,0.4011051654815674,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7925465106964111,0.3623771965503692,0.3479880392551422,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6286771893501282,0.1775672137737274,0.8238142132759094,284.901611328125,284.95001220703125,300.7412414550781,291.6228332519531,297.95166015625,296.9908752441406,284.8854675292969,1.0,0.5543549060821533,0.363611102104187,0.363611102104187,1.0,1.0,-2.745501518249512,0.702599048614502,2.0429024696350098,0.0823701471090316,0.8608588576316833,0.8608588576316833,0.0,180.24317932128903,154.0,42345.11328125,0.0,2022.117919921875,1.0,280.5040588378906,283.33221435546875,294.6491394042969,297.5653686523437,293.1499938964844,293.1499938964844,280.3500061035156,36173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651765584945679,1.0,0.0,0.0,3.620842695236206,3.620866537094116,8.74807710715686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6902.09521484375,0.0,1502.260986328125,1895.4371337890625,0.0,3077.5615234375,0.8969076871871948,1.0,0.0,3.0,1.0,0.0
18210480,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7310956120491028,0.2763795852661133,0.2534671127796173,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.871182382106781,0.4781837165355682,0.4570028185844421,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.924863338470459,0.5679697394371033,0.3996796607971191,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7964346408843994,0.3607219457626343,0.3463931977748871,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6310079097747803,0.1763931959867477,0.8180516958236694,284.8415222167969,284.95001220703125,300.7108764648437,291.6022644042969,297.9433288574219,296.9892272949219,284.8454284667969,1.0,0.5491953492164612,0.3642366826534271,0.3642366826534271,1.0,1.0,-2.7308523654937744,0.6993510723114014,2.031501293182373,0.0823695957660675,0.7884162068367004,0.7884162068367004,0.0,174.86473083496094,142.0,41616.1640625,0.0,1973.75341796875,1.0,280.4223937988281,283.29803466796875,294.63458251953125,297.4804077148437,293.1499938964844,293.1499938964844,280.6499938964844,44203.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694567084312439,1.0,0.0,0.0,3.444146156311035,3.444169759750366,7.915101036815031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.638671875,0.0,1373.895751953125,1895.4371337890625,0.0,3117.71435546875,0.8604822754859924,1.0,0.0,3.0,1.0,0.0
18210540,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7342953681945801,0.2751848697662353,0.2520542740821838,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8756167888641357,0.4763013422489166,0.454858124256134,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9306540489196776,0.5663037896156311,0.3981916010379791,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.800521969795227,0.359300285577774,0.3447249233722687,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6334583163261414,0.175323024392128,0.8120296597480774,284.95855712890625,284.95001220703125,300.6804504394531,291.5816650390625,297.9356689453125,296.98858642578125,284.9718933105469,1.0,0.5438953638076782,0.3648622930049896,0.3648622930049896,1.0,1.0,-2.7155439853668213,0.695875883102417,2.0196681022644043,0.082156553864479,0.847359299659729,0.847359299659729,0.0,169.42051696777344,142.0,40849.203125,0.0,1924.5389404296875,1.0,280.5972595214844,283.4483337402344,294.5198669433594,297.14068603515625,293.1499938964844,293.1499938964844,280.6499938964844,38517.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858655571937561,1.0,0.0,0.0,3.3842475414276123,3.3842697143554688,7.642185551048897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6414.20361328125,0.0,1274.581787109375,1895.4371337890625,0.0,3016.396728515625,0.8511140942573547,1.0,0.0,3.0,1.0,0.0
18210600,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7385162711143494,0.274359256029129,0.2509815692901611,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8812598586082458,0.4748261868953705,0.4531096518039703,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.937903881072998,0.5651657581329346,0.3971062898635864,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8056858777999878,0.3582004308700561,0.3433555364608764,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6367008090019226,0.1744411289691925,0.806708812713623,285.0082702636719,284.95001220703125,300.6499938964844,291.56103515625,297.92974853515625,296.989990234375,285.0063781738281,1.0,0.5386142730712891,0.3654878735542297,0.3654878735542297,1.0,1.0,-2.7028050422668457,0.6932375431060791,2.0095674991607666,0.0821687877178192,0.8966566920280457,0.8966566920280457,0.0,163.5567626953125,130.0,40740.0546875,0.0,1877.8262939453125,1.0,280.6857604980469,283.49346923828125,294.491455078125,297.1430053710937,293.1499938964844,293.1499938964844,280.95001220703125,33173.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505275249481201,1.0,0.0,0.0,3.471282720565796,3.471304416656494,8.040318562052562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6204.7197265625,0.0,1323.1663818359375,1895.4371337890625,0.0,2940.211669921875,0.8660604357719421,1.0,0.0,3.0,1.0,0.0
18210660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7432196736335754,0.2734445333480835,0.2499866932630539,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8874863386154175,0.4732527136802673,0.4514500796794891,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9456789493560792,0.5638590455055237,0.3960863351821899,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8112135529518127,0.3570359647274017,0.3420651853084564,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6403704881668091,0.1735517680644989,0.801698625087738,285.04266357421875,284.95001220703125,300.6195373535156,291.5404052734375,297.9237976074219,296.9912109375,285.05572509765625,1.0,0.5333317518234253,0.366126000881195,0.366126000881195,1.0,1.0,-2.690818548202514,0.6908600926399231,1.9999585151672363,0.0823369398713111,0.9380319714546204,0.9380319714546204,0.0,157.63037109375,130.0,39869.0,0.0,1832.364501953125,1.0,280.8916015625,283.55810546875,294.4418334960937,296.9462585449219,293.1499938964844,293.1499938964844,280.95001220703125,32748.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394118547439575,1.0,0.0,0.0,3.5309743881225586,3.530996561050415,8.319216249219608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6303.16845703125,0.0,1381.1981201171875,1895.4371337890625,0.0,2836.220703125,0.8778786063194275,1.0,0.0,3.0,1.0,0.0
18210720,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7484500408172607,0.2727110981941223,0.2490514367818832,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8943261504173279,0.471887469291687,0.4498654901981354,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.953899383544922,0.5628165006637573,0.3951265811920166,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8170416355133057,0.3560371398925781,0.3408378064632416,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.6444985866546631,0.1727650761604309,0.7969177961349487,285.0920715332031,284.95001220703125,300.589111328125,291.519775390625,297.9185791015625,296.9934387207031,285.0900573730469,1.0,0.5280473828315735,0.3667641580104828,0.3667641580104828,1.0,1.0,-2.679414749145508,0.6886663436889648,1.990748405456543,0.0825330018997192,1.0,1.0,0.0,151.64559936523438,118.0,39811.3125,0.0,1787.8809814453125,1.0,280.9838256835937,283.60064697265625,294.4530639648437,297.01983642578125,293.1499938964844,293.1499938964844,280.6499938964844,29961.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337702751159668,1.0,0.0,0.0,3.640446186065674,3.640469074249268,8.843059049468138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6806.94140625,0.0,1477.5008544921875,1895.4371337890625,0.0,2783.570556640625,0.9022774696350098,1.0,0.0,3.0,1.0,0.0
18210780,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7540507912635803,0.2716934084892273,0.2480976581573486,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9015645384788512,0.470203548669815,0.4482603073120117,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9621898531913756,0.5613182783126831,0.3941293954849243,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8230616450309753,0.3548000156879425,0.3396027386188507,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6489740014076233,0.1718732416629791,0.7922153472900391,284.9692077636719,284.95001220703125,300.5587463378906,291.4991760253906,297.9125671386719,296.9945678710937,284.9490661621094,1.0,0.5227457880973816,0.3674022853374481,0.3674022853374481,1.0,1.0,-2.6680095195770264,0.6864538788795471,1.981555700302124,0.0827964171767234,0.9605286121368408,0.9605286121368408,0.0,145.72183227539062,118.0,40539.0546875,0.0,1744.023193359375,1.0,280.798828125,283.439208984375,294.5489807128906,297.3341064453125,293.1499938964844,293.1499938964844,280.6499938964844,31791.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445767760276794,1.0,0.0,0.0,3.724255800247192,3.724279642105103,9.25491121961386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6721.72314453125,0.0,1585.2320556640625,1895.4371337890625,0.0,2884.50439453125,0.9184287786483764,1.0,0.0,3.0,1.0,0.0
18210840,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7590172290802002,0.2701152563095093,0.2467253655195236,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9082620739936828,0.4678910672664642,0.4461608827114105,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9692783355712892,0.558983325958252,0.3926267921924591,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8284303545951843,0.3530635237693786,0.3379879891872406,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6530053019523621,0.1707028746604919,0.786631166934967,284.85968017578125,284.95001220703125,300.5284423828125,291.4786682128906,297.9040222167969,296.9927673339844,284.8576354980469,1.0,0.5172685980796814,0.3680404126644134,0.3680404126644134,1.0,1.0,-2.653388500213623,0.6831507086753845,1.9702377319335933,0.0827559530735015,0.869717538356781,0.869717538356781,0.0,140.2367706298828,106.0,40317.1953125,0.0,1697.8515625,1.0,280.7181091308594,283.3455810546875,294.5436096191406,297.28533935546875,293.1499938964844,293.1499938964844,280.95001220703125,37802.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527368903160095,1.0,0.0,0.0,3.6695423126220703,3.6695668697357178,8.984979444903729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6203.0458984375,0.0,1568.5799560546875,1895.4371337890625,0.0,2960.911376953125,0.9078726172447203,1.0,0.0,3.0,1.0,0.0
18210900,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7639776468276978,0.2686809003353119,0.2451576143503189,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9153693914413452,0.4657325744628906,0.4438276886940002,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9760052561759948,0.5569099187850952,0.3909168243408203,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8337875604629517,0.3514216244220733,0.3361735045909881,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.657020628452301,0.169540673494339,0.7804121375083923,284.94207763671875,284.95001220703125,300.4982604980469,291.45819091796875,297.8953552246094,296.9909973144531,284.9574584960937,1.0,0.5116115808486938,0.3686785399913788,0.3686785399913788,1.0,1.0,-2.636991739273072,0.6792423725128174,1.9577492475509644,0.0824276283383369,0.901468813419342,0.901468813419342,0.0,134.86251831054688,106.0,39298.2578125,0.0,1650.130615234375,1.0,280.9026184082031,283.4713439941406,294.4252624511719,296.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,37272.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447501063346863,1.0,0.0,0.0,3.611342191696167,3.611366033554077,8.702230616108864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6267.02197265625,0.0,1500.0006103515625,1895.4371337890625,0.0,2886.125732421875,0.8993249535560608,1.0,0.0,3.0,1.0,0.0
18210960,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7704463005065918,0.2676981091499328,0.2439081817865371,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9245678186416626,0.4640702307224273,0.441862404346466,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9838657975196838,0.5555095672607422,0.3896002471446991,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8405362367630005,0.3501595258712768,0.3346255719661712,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6622112989425659,0.1685750186443328,0.7747077941894531,284.9961242675781,284.95001220703125,300.4681701660156,291.4378356933594,297.8885803222656,296.9913635253906,284.9945678710937,1.0,0.5059426426887512,0.3693484663963318,0.3693484663963318,1.0,1.0,-2.6228270530700684,0.6761384010314941,1.946688771247864,0.0823655053973198,0.948996603488922,0.948996603488922,0.0,129.09503173828125,94.0,39102.15625,0.0,1604.3177490234375,1.0,280.9862060546875,283.5161437988281,294.38946533203125,296.95269775390625,293.1499938964844,293.1499938964844,280.6499938964844,33501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384122848510742,1.0,0.0,0.0,3.6935765743255615,3.693600416183472,9.103061984205852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6739.44580078125,0.0,1563.2740478515625,1895.4371337890625,0.0,2826.885009765625,0.9140846133232116,1.0,0.0,3.0,1.0,0.0
18211020,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7779741287231445,0.266578197479248,0.2427944093942642,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9351323246955872,0.462248146533966,0.4400492310523987,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9920324087142944,0.5538557171821594,0.3884210884571075,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.848336398601532,0.3487834632396698,0.3331987261772156,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.668304979801178,0.1675726026296615,0.7693549990653992,284.8997802734375,284.95001220703125,300.4382629394531,291.4175720214844,297.8817443847656,296.991455078125,284.88134765625,1.0,0.5002703666687012,0.3700184226036072,0.3700184226036072,1.0,1.0,-2.609748125076294,0.6733813881874084,1.9363667964935305,0.0825022235512733,0.8904495239257812,0.8904495239257812,0.0,123.2099838256836,94.0,39701.33984375,0.0,1559.931884765625,1.0,280.7974853515625,283.38970947265625,294.4586181640625,297.2125244140625,293.1499938964844,293.1499938964844,280.6499938964844,35445.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468462824821472,1.0,0.0,0.0,3.7114741802215576,3.711498737335205,9.191495564664364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.8583984375,0.0,1598.4278564453125,1895.4371337890625,0.0,2905.741943359375,0.91708642244339,1.0,0.0,3.0,1.0,0.0
