time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7852038741111755,0.2650396823883056,0.2413959801197052,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9451801776885986,0.4599537253379822,0.4378952980041504,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9990087151527404,0.5515660643577576,0.3866749107837677,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8560091257095337,0.3470372259616852,0.3315148949623108,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6742424368858337,0.166371688246727,0.763450026512146,284.81884765625,284.95001220703125,300.40850830078125,291.3974609375,297.8731689453125,296.989501953125,284.82086181640625,1.0,0.4944521486759186,0.3706883490085602,0.3706883490085602,1.0,1.0,-2.5942697525024414,0.669796884059906,1.92447292804718,0.0824447050690651,0.8005039095878601,0.8005039095878601,0.0,117.66529846191406,82.0,39023.37890625,0.0,1514.2193603515625,1.0,280.7178649902344,283.3338928222656,294.4414978027344,297.1278686523437,293.1499938964844,293.1499938964844,280.95001220703125,44014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521355986595154,1.0,0.0,0.0,3.5521464347839355,3.552170991897583,8.419281698479608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.32275390625,0.0,1485.361083984375,1895.4371337890625,0.0,2955.27734375,0.8825407028198242,1.0,0.0,3.0,1.0,0.0
18211140,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7909539341926575,0.2637454867362976,0.2399429976940155,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9529856443405152,0.4579343497753143,0.4356719553470611,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5502091646194458,0.377805233001709,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.862238883972168,0.3454830348491668,0.3297729790210724,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6788782477378845,0.165238931775093,0.7573931217193604,284.9406433105469,284.95001220703125,300.37896728515625,291.3774719238281,297.86431884765625,296.9882202148437,284.9550170898437,1.0,0.4881969392299652,0.3713582754135132,0.3713582754135132,1.0,1.0,-2.571419477462769,0.6637391448020935,1.9076802730560305,0.0811721384525299,0.8543696999549866,0.8543696999549866,0.0,112.95124053955078,82.0,38099.61328125,0.0,1461.9794921875,1.0,280.8965759277344,283.4989929199219,294.3171081542969,296.7742919921875,293.1499938964844,293.1499938964844,280.95001220703125,39399.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409940600395203,1.0,0.0,0.0,3.456182718276977,3.456205368041992,7.970519959599187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.169921875,0.0,1352.123046875,1895.4371337890625,0.0,2851.00390625,0.8677241802215576,1.0,0.0,3.0,1.0,0.0
18211200,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7760049700737,0.2626859247684479,0.2392748296260833,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9329872727394104,0.4564362168312073,0.434338241815567,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9919132590293884,0.5515549182891846,0.3854810297489166,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8466655015945435,0.344114601612091,0.3287977874279022,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6653480529785156,0.1641600728034973,0.7542192935943604,284.9825134277344,284.95001220703125,300.34967041015625,291.357666015625,297.8503112792969,296.9880676269531,284.97088623046875,1.0,0.4788535237312317,0.3720282018184662,0.3720282018184662,1.0,1.0,-2.4748375415802,0.6319490671157837,1.8428884744644165,0.0836618840694427,0.8918498158454895,0.8918498158454895,0.0,118.12889862060548,70.0,37249.64453125,0.0,1414.131103515625,1.0,280.9852294921875,283.5235595703125,294.2823486328125,296.7619323730469,293.1499938964844,293.1499938964844,281.25,34419.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319069147109985,1.0,0.0,0.0,3.534795045852661,3.534817695617676,8.337230497090786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.23876953125,0.0,1397.2852783203125,1895.4371337890625,0.0,2766.2041015625,0.8795053362846375,1.0,0.0,3.0,1.0,0.0
18211260,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8054141998291016,0.2618536353111267,0.2378154098987579,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9708497524261476,0.454831063747406,0.4323093295097351,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.5529105067253113,0.355183482170105,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8777761459350586,0.3429793417453766,0.3269776105880737,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6906036138534546,0.1634039431810379,0.7471327781677246,285.0326843261719,284.95001220703125,300.3205871582031,291.33807373046875,297.8505249023437,296.9902648925781,285.0464782714844,1.0,0.4745784103870392,0.3729954063892364,0.3729954063892364,1.0,1.0,-2.5203750133514404,0.6503275632858276,1.8700474500656128,0.0796332210302352,0.9364517331123352,0.9364517331123352,0.0,103.14769744873048,70.0,36733.0859375,0.0,1354.3218994140625,1.0,281.1927185058594,283.6235656738281,294.22222900390625,296.5408935546875,293.1499938964844,293.1499938964844,281.25,33599.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184511065483093,1.0,0.0,0.0,3.566148281097412,3.566171169281006,8.485786793244188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6020.236328125,0.0,1424.318603515625,1895.4371337890625,0.0,2641.22607421875,0.886777937412262,1.0,0.0,3.0,1.0,0.0
18211320,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8139697909355164,0.2610789239406585,0.23690165579319,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9805269241333008,0.453340470790863,0.4306720197200775,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.5555140376091003,0.342681884765625,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8874070644378662,0.3418938815593719,0.3257254064083099,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6979660987854004,0.1626225560903549,0.7426428198814392,285.0748596191406,284.95001220703125,300.29180908203125,291.31866455078125,297.8451538085937,296.9925537109375,285.0722961425781,1.0,0.4676220118999481,0.3739626109600067,0.3739626109600067,1.0,1.0,-2.495389699935913,0.6441380977630615,1.851251602172852,0.0790283977985382,1.0,1.0,0.0,98.054443359375,88.0,36460.9140625,0.0,1301.3814697265625,1.0,281.2832336425781,283.6587219238281,294.2326965332031,296.6045227050781,293.1499938964844,293.1499938964844,280.95001220703125,30641.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107262253761292,1.0,0.0,0.0,3.6736462116241455,3.6736695766448975,9.005088372759928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.931640625,0.0,1519.2791748046875,1895.4371337890625,0.0,2569.8828125,0.9097220301628112,1.0,0.0,3.0,1.0,0.0
18211380,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8165972232818604,0.2600370347499847,0.2360614687204361,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.983411967754364,0.451598048210144,0.4291315376758575,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.5582002401351929,0.33803391456604,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8904873132705688,0.3405970633029938,0.3245723843574524,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7000413537025452,0.1617511212825775,0.7387277483940125,284.9552307128906,284.95001220703125,300.2633361816406,291.29949951171875,297.8429870605469,296.9977111816406,284.9332580566406,1.0,0.4648860096931457,0.374929815530777,0.374929815530777,1.0,1.0,-2.4808311462402344,0.6414662003517151,1.839365005493164,0.0793139785528183,0.9508660435676576,0.9508660435676576,0.0,96.0190200805664,88.0,37093.4140625,0.0,1274.9317626953125,1.0,281.095458984375,283.5014038085937,294.33447265625,296.90985107421875,293.1499938964844,293.1499938964844,280.95001220703125,32532.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820212721824646,1.0,0.0,0.0,3.746361017227173,3.746385335922241,9.365103323943912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6387.98193359375,0.0,1616.4093017578125,1895.4371337890625,0.0,2657.5400390625,0.9235351085662842,1.0,0.0,3.0,1.0,0.0
18211440,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8142976760864258,0.2584719359874725,0.2348892837762832,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9810360074043274,0.4493028223514557,0.4272283315658569,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9990000128746032,0.5592216849327087,0.3393446505069732,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8879574537277222,0.3388462960720062,0.3231377601623535,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6975918412208557,0.1606245040893554,0.7343007922172546,284.8509216308594,284.95001220703125,300.2351989746094,291.2806091308594,297.83935546875,297.00006103515625,284.8512268066406,1.0,0.4640116393566131,0.3758970201015472,0.3758970201015472,1.0,1.0,-2.4716625213623047,0.6405880451202393,1.8310744762420648,0.0803983733057975,0.8594541549682617,0.8594541549682617,0.0,96.15440368652344,106.0,36893.26953125,0.0,1264.3800048828125,1.0,281.0155639648437,283.4206237792969,294.3348693847656,296.85906982421875,293.1499938964844,293.1499938964844,281.25,38787.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274580836296082,1.0,0.0,0.0,3.662792444229126,3.662817001342773,8.951955123848165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.5078125,0.0,1568.3778076171875,1895.4371337890625,0.0,2724.7958984375,0.9079450368881226,1.0,0.0,3.0,1.0,0.0
18211500,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8086351156234741,0.2570523917675018,0.2335834801197052,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9749191403388976,0.4471835196018219,0.4251846075057983,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.558959424495697,0.3447583317756653,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8817073106765747,0.3372000157833099,0.321577250957489,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6920680403709412,0.1595066785812378,0.7295284271240234,284.94207763671875,284.95001220703125,300.2073974609375,291.261962890625,297.83416748046875,296.9996643066406,284.9606628417969,1.0,0.4647412896156311,0.3768642246723175,0.3768642246723175,1.0,1.0,-2.466525793075561,0.6410683393478394,1.825457572937012,0.0819175019860267,0.896313488483429,0.896313488483429,0.0,97.79930877685548,106.0,35996.4453125,0.0,1265.09130859375,1.0,281.20184326171875,283.55242919921875,294.2172546386719,296.53521728515625,293.1499938964844,293.1499938964844,281.25,37701.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182371258735657,1.0,0.0,0.0,3.603757858276367,3.603781700134277,8.665716677569435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5970.103515625,0.0,1494.8970947265625,1895.4371337890625,0.0,2639.244873046875,0.8980390429496765,1.0,0.0,3.0,1.0,0.0
18211560,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8013271689414978,0.2560698390007019,0.2326339483261108,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.966624677181244,0.4455550014972687,0.4235601723194122,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.55780029296875,0.3526478111743927,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8738093972206116,0.3359233140945434,0.3203290700912475,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6851398348808289,0.158560499548912,0.7254476547241211,285.0194702148437,284.95001220703125,300.1799621582031,291.2435913085937,297.82879638671875,296.9992980957031,285.0196533203125,1.0,0.4668790102005005,0.3775329887866974,0.3775329887866974,1.0,1.0,-2.466500997543335,0.64264315366745,1.8238579034805296,0.0833878293633461,0.9634084105491638,0.9634084105491638,0.0,100.49006652832033,109.0,36017.78515625,0.0,1276.3687744140625,1.0,281.2853698730469,283.615478515625,294.1861877441406,296.5469055175781,293.1499938964844,293.1499938964844,280.95001220703125,32934.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110811710357666,1.0,0.0,0.0,3.691890239715576,3.6919140815734863,9.0947514763684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.90771484375,0.0,1557.0723876953125,1895.4371337890625,0.0,2573.153076171875,0.9146953225135804,1.0,0.0,3.0,1.0,0.0
18211620,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7956550717353821,0.254934698343277,0.2317999899387359,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.959833323955536,0.44375079870224,0.422073632478714,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.5553256869316101,0.3587362766265869,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8677496910095215,0.3345153033733368,0.3191817700862884,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.679673433303833,0.1575502157211303,0.7215410470962524,284.9252319335937,284.95001220703125,300.1529541015625,291.2255554199219,297.8208923339844,296.9957580566406,284.90582275390625,1.0,0.4679980278015136,0.3782017529010772,0.3782017529010772,1.0,1.0,-2.4649646282196045,0.6436426639556885,1.8213218450546265,0.0848261564970016,0.9151722192764282,0.9151722192764282,0.0,102.56700897216795,109.0,36765.08203125,0.0,1283.2215576171875,1.0,281.0963134765625,283.4811096191406,294.2700500488281,296.8295593261719,293.1499938964844,293.1499938964844,280.95001220703125,34333.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820443868637085,1.0,0.0,0.0,3.738037347793579,3.7380621433258057,9.323534300165192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6342.92431640625,0.0,1620.5694580078125,1895.4371337890625,0.0,2659.681884765625,0.9225326180458068,1.0,0.0,3.0,1.0,0.0
18211680,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7896925210952759,0.2533462345600128,0.2306378185749054,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.952540934085846,0.4414195120334625,0.4201892614364624,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.5514911413192749,0.3648468554019928,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8615809082984924,0.3326951563358307,0.3177279531955719,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6740753650665283,0.1563220471143722,0.7168906331062317,284.84088134765625,284.95001220703125,300.1263732910156,291.2078552246094,297.811279296875,296.9900207519531,284.8411560058594,1.0,0.4690024852752685,0.3788705170154571,0.3788705170154571,1.0,1.0,-2.461315393447876,0.6439213156700134,1.8173941373825075,0.0859548449516296,0.8307094573974609,0.8307094573974609,0.0,104.61778259277344,112.0,36462.19921875,0.0,1287.3907470703125,1.0,281.0169982910156,283.4168701171875,294.2630615234375,296.77215576171875,293.1499938964844,293.1499938964844,281.25,41482.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273426294326782,1.0,0.0,0.0,3.62571382522583,3.6257386207580566,8.771631314630213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5859.69775390625,0.0,1547.0670166015625,1895.4371337890625,0.0,2723.72216796875,0.8981388807296753,1.0,0.0,3.0,1.0,0.0
18211740,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7837231755256653,0.2519504725933075,0.2293472737073898,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.945008099079132,0.4392922818660736,0.4181378781795501,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.5472916960716248,0.3709307610988617,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8554986119270325,0.3310126364231109,0.3161321580410003,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.6684961915016174,0.1551341861486435,0.711807131767273,284.9546203613281,284.95001220703125,300.1002197265625,291.19049072265625,297.8042907714844,296.9878234863281,284.97235107421875,1.0,0.4698699712753296,0.379539281129837,0.379539281129837,1.0,1.0,-2.456585168838501,0.6438278555870056,1.8127572536468504,0.0869091227650642,0.8833168745040894,0.8833168745040894,0.0,106.65914154052734,112.0,35741.38671875,0.0,1290.195068359375,1.0,281.1991271972656,283.5738525390625,294.14337158203125,296.4444580078125,293.1499938964844,293.1499938964844,281.25,38276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817697286605835,1.0,0.0,0.0,3.547470808029175,3.5474941730499268,8.397130955017928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.76513671875,0.0,1438.6162109375,1895.4371337890625,0.0,2634.249267578125,0.8868181705474854,1.0,0.0,3.0,1.0,0.0
18211800,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7788428664207458,0.2509710788726806,0.2283875197172165,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9385272264480592,0.4376451075077057,0.416478157043457,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.5433521866798401,0.3762026131153106,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8504416942596436,0.3296814858913421,0.3148175776004791,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6637441515922546,0.1541102081537246,0.7072694301605225,285.0236511230469,284.95001220703125,300.0745849609375,291.1734924316406,297.7991027832031,296.9878234863281,285.0233154296875,1.0,0.4706902205944061,0.3802080750465393,0.3802080750465393,1.0,1.0,-2.4527387619018555,0.6440331339836121,1.808705687522888,0.0879430696368217,0.9477380514144896,0.9477380514144896,0.0,108.46476745605467,115.0,35708.92578125,0.0,1293.0738525390625,1.0,281.28448486328125,283.6285095214844,294.1137084960937,296.45538330078125,293.1499938964844,293.1499938964844,280.95001220703125,32929.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102463483810425,1.0,0.0,0.0,3.641228199005127,3.641251564025879,8.846858463584795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.6728515625,0.0,1500.5142822265625,1895.4371337890625,0.0,2565.46240234375,0.9036587476730348,1.0,0.0,3.0,1.0,0.0
18211860,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7736502289772034,0.2498152256011963,0.2275490313768386,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9314127564430236,0.4358032941818237,0.4149680137634277,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.997908055782318,0.5390467643737793,0.3789118528366089,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8450495600700378,0.3282172679901123,0.3136194348335266,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6587231755256653,0.1530033946037292,0.7029996514320374,284.9266967773437,284.95001220703125,300.0494384765625,291.1568908691406,297.7930908203125,296.98712158203125,284.90673828125,1.0,0.4713698625564575,0.3808092474937439,0.3808092474937439,1.0,1.0,-2.4466042518615723,0.6432888507843018,1.8033154010772705,0.0887604355812072,0.8983207941055298,0.8983207941055298,0.0,110.53704071044922,115.0,36371.46875,0.0,1294.277587890625,1.0,281.0990905761719,283.49285888671875,294.197998046875,296.7344055175781,293.1499938964844,293.1499938964844,280.95001220703125,34500.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192096948623657,1.0,0.0,0.0,3.685743570327759,3.685767650604248,9.064493156074604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.0537109375,0.0,1561.9676513671875,1895.4371337890625,0.0,2648.249267578125,0.910783052444458,1.0,0.0,3.0,1.0,0.0
18211920,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7663513422012329,0.2481760084629058,0.226402997970581,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.92142653465271,0.433420181274414,0.4130928218364715,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9901326298713684,0.5348018407821655,0.3759861290454864,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8376531004905701,0.3263312578201294,0.3121603429317474,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6520373225212097,0.1516414731740951,0.698066771030426,284.8329772949219,284.95001220703125,300.0248107910156,291.14068603515625,297.7843933105469,296.9838562011719,284.8319091796875,1.0,0.4715727567672729,0.3814104199409485,0.3814104199409485,1.0,1.0,-2.4317307472229004,0.6395389437675476,1.792191743850708,0.088326521217823,0.8067717552185059,0.8067717552185059,0.0,113.45885467529295,118.0,35797.90234375,0.0,1288.4703369140625,1.0,281.0185546875,283.4213256835937,294.19171142578125,296.6726379394531,293.1499938964844,293.1499938964844,281.25,42829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256699442863464,1.0,0.0,0.0,3.5547451972961426,3.554769515991211,8.431604214820254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5805.77001953125,0.0,1479.514892578125,1895.4371337890625,0.0,2708.175048828125,0.8816437721252441,1.0,0.0,3.0,1.0,0.0
18211980,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7597085237503052,0.2467216402292251,0.2250968515872955,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9124787449836732,0.4312436580657959,0.4110302627086639,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9826883673667908,0.5316473841667175,0.3734876215457916,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8309605121612549,0.3245832920074463,0.3105385601520538,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6459372639656067,0.1503152549266815,0.6925365924835205,284.9463195800781,284.95001220703125,300.0007629394531,291.1249389648437,297.77606201171875,296.98095703125,284.9640808105469,1.0,0.4715195000171661,0.3820116221904754,0.3820116221904754,1.0,1.0,-2.416157484054565,0.635535717010498,1.780621886253357,0.0877948999404907,0.8566973805427551,0.8566973805427551,0.0,116.10445404052734,118.0,34975.9921875,0.0,1280.6624755859375,1.0,281.1969909667969,283.5850524902344,294.0692443847656,296.3309936523437,293.1499938964844,293.1499938964844,281.25,39223.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149823546409607,1.0,0.0,0.0,3.4505627155303955,3.45058536529541,7.944620392663637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.28466796875,0.0,1345.200927734375,1895.4371337890625,0.0,2609.149169921875,0.8663735389709473,1.0,0.0,3.0,1.0,0.0
18212040,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7547869682312012,0.2456810176372528,0.2241049408912658,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.905939280986786,0.4295304715633392,0.4093402922153473,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9768325686454772,0.5295331478118896,0.3717856407165527,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8258534669876099,0.3231895864009857,0.3091861307621002,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6411996483802795,0.1491822302341461,0.6875386238098145,285.01043701171875,284.95001220703125,299.9772644042969,291.109619140625,297.7697448730469,296.9802551269531,285.0092468261719,1.0,0.4714043736457824,0.38261279463768,0.38261279463768,1.0,1.0,-2.403257131576538,0.6324447393417358,1.7708122730255127,0.0875058025121688,0.9144172668457032,0.9144172668457032,0.0,118.15325927734376,121.0,34848.6171875,0.0,1273.68701171875,1.0,281.28436279296875,283.6365051269531,294.0364990234375,296.3293151855469,293.1499938964844,293.1499938964844,280.95001220703125,33276.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059356212615967,1.0,0.0,0.0,3.5429511070251465,3.542973518371582,8.375748166145058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6297.32763671875,0.0,1397.5224609375,1895.4371337890625,0.0,2525.81591796875,0.8821222186088562,1.0,0.0,3.0,1.0,0.0
18212100,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7505718469619751,0.2444699704647064,0.2232069224119186,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9005367755889893,0.4276222884654999,0.407759428024292,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9715988039970398,0.5273123979568481,0.3703847527503967,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8213785290718079,0.3216528296470642,0.3079195916652679,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.6370859742164612,0.1480135470628738,0.6828567385673523,284.91375732421875,284.95001220703125,299.95440673828125,291.0947570800781,297.7635192871094,296.9794006347656,284.8939514160156,1.0,0.4712536334991455,0.383213996887207,0.383213996887207,1.0,1.0,-2.391451358795166,0.6297144293785095,1.7617368698120115,0.0874096155166626,0.8601734042167664,0.8601734042167664,0.0,119.9638900756836,121.0,35356.98046875,0.0,1267.079345703125,1.0,281.1054382324219,283.5062866210937,294.12066650390625,296.5970764160156,293.1499938964844,293.1499938964844,280.95001220703125,35352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132488131523132,1.0,0.0,0.0,3.572826385498047,3.57284951210022,8.517597507307073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6207.60400390625,0.0,1444.249755859375,1895.4371337890625,0.0,2593.142822265625,0.8857279419898987,1.0,0.0,3.0,1.0,0.0
18212160,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7458595633506775,0.2428493499755859,0.2220073938369751,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8946322202682495,0.4252516329288482,0.4058189988136291,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9655752778053284,0.5245615243911743,0.368705004453659,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8163818717002869,0.3197523355484009,0.3063782751560211,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6326730847358704,0.1466646492481231,0.6776344180107117,284.8379821777344,284.95001220703125,299.9321594238281,291.0804138183594,297.7564392089844,296.9767150878906,284.8399353027344,1.0,0.4709670543670654,0.384030133485794,0.384030133485794,1.0,1.0,-2.377540349960327,0.6266884207725525,1.75085186958313,0.0875238925218582,0.7788856029510498,0.7788856029510498,0.0,121.94754791259766,124.0,34707.87890625,0.0,1258.7371826171875,1.0,281.0222473144531,283.460693359375,294.1173095703125,296.5297546386719,293.1499938964844,293.1499938964844,281.25,44015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183001279830933,1.0,0.0,0.0,3.393407106399536,3.393430233001709,7.683608487241145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.634765625,0.0,1321.7532958984375,1895.4371337890625,0.0,2639.82861328125,0.8489986658096313,1.0,0.0,3.0,1.0,0.0
18212220,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7412456274032593,0.2414352744817733,0.2207068055868148,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8888397216796875,0.4231142401695251,0.4037595987319946,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9594499468803406,0.5222291350364685,0.3669795095920563,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8113517761230469,0.3180139660835266,0.3047313392162323,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.628324031829834,0.1453786641359329,0.6721023917198181,284.94757080078125,284.95001220703125,299.9105529785156,291.0665588378906,297.75,296.9747009277344,284.9651184082031,1.0,0.4705706536769867,0.3848462700843811,0.3848462700843811,1.0,1.0,-2.362804889678955,0.6233967542648315,1.739408016204834,0.0874810516834259,0.8287143111228943,0.8287143111228943,0.0,123.88282012939452,124.0,33968.984375,0.0,1249.3055419921875,1.0,281.193115234375,283.6125183105469,293.9999694824219,296.20001220703125,293.1499938964844,293.1499938964844,281.25,39400.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806674063205719,1.0,0.0,0.0,3.304474353790283,3.3044955730438232,7.28614907075098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.794921875,0.0,1204.6912841796875,1895.4371337890625,0.0,2532.598876953125,0.8343702554702759,1.0,0.0,3.0,1.0,0.0
18212280,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.737677276134491,0.2404016703367233,0.2197106629610061,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8842355012893677,0.4214030802249908,0.4020612239837646,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9545022249221802,0.520498514175415,0.3656664788722992,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8071969151496887,0.316602349281311,0.3033491969108581,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6247208118438721,0.1442723274230957,0.6671479344367981,285.01519775390625,284.95001220703125,299.8896484375,291.05322265625,297.74542236328125,296.9747009277344,285.01397705078125,1.0,0.4702052175998688,0.3856624066829681,0.3856624066829681,1.0,1.0,-2.350374460220337,0.6208867430686951,1.7294877767562866,0.087683118879795,0.8896847367286682,0.8896847367286682,0.0,125.44071197509766,127.0,33920.45703125,0.0,1241.11181640625,1.0,281.2837219238281,283.6689147949219,293.9701843261719,296.1982116699219,293.1499938964844,293.1499938964844,281.54998779296875,32650.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796677827835083,1.0,0.0,0.0,3.402417182922364,3.402438163757324,7.72446469454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.54248046875,0.0,1251.4100341796875,1895.4371337890625,0.0,2441.0908203125,0.8516591191291809,1.0,0.0,3.0,1.0,0.0
18212340,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7344860434532166,0.2393027991056442,0.2188198715448379,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.880064845085144,0.4196186363697052,0.4004856944084167,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9499112963676452,0.5186351537704468,0.3644680976867676,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8033050298690796,0.3151406347751617,0.3020649254322052,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6213980913162231,0.1431705504655838,0.6625361442565918,285.04376220703125,284.95001220703125,299.8694763183594,291.0404663085937,297.7411804199219,296.9747619628906,285.0594177246094,1.0,0.4698743522167206,0.3864785432815552,0.3864785432815552,1.0,1.0,-2.3388895988464355,0.618684709072113,1.7202049493789673,0.088040105998516,0.9289660453796388,0.9289660453796388,0.0,126.8879852294922,127.0,33081.25,0.0,1233.622314453125,1.0,281.48699951171875,283.7270202636719,293.9220275878906,296.0091247558594,293.1499938964844,293.1499938964844,281.54998779296875,32334.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832750678062439,1.0,0.0,0.0,3.476553440093994,3.4765753746032715,8.064754410952446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5693.9658203125,0.0,1322.5048828125,1895.4371337890625,0.0,2319.59423828125,0.8653045892715454,1.0,0.0,3.0,1.0,0.0
18212400,296.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.7315029501914978,0.0,0.2179783135652542,296.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.8761525750160217,0.0,0.3989739418029785,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.9455064535140992,0.0,0.3633235096931457,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.7996159195899963,0.0,0.3008307516574859,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.6182068586349487,0.0,0.6581246256828308,285.1080017089844,294.1499938964844,299.8500061035156,291.0282592773437,297.73779296875,296.9757385253906,285.10693359375,0.0,0.0,0.3872946798801422,0.3872946798801422,1.0,1.0,-2.3279037475585938,0.6166433095932007,1.7112605571746826,0.0884217917919159,0.0,0.0,0.0,128.27589416503906,60.0,33028.2578125,0.0,1226.5191650390625,0.0,281.5816955566406,283.7798156738281,293.94091796875,296.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,29237.505859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5944042205810547,3.594426393508911,8.620791049906984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1422.3631591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.5939695835113525,0.0,0.0084920357912778,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.5939695835113525,0.0,0.0089425919577479,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.5939695835113525,0.0,0.0066049802117049,297.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.5939695835113525,0.0,0.0089425407350063,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0649363100528717,287.7518005371094,294.1499938964844,299.8309326171875,291.0177001953125,297.0166320800781,297.0145568847656,284.1158752441406,0.0,0.0,0.3098357617855072,0.3098357617855072,1.0,1.0,0.0310696344822645,-0.0019935662858188,-0.0290760677307844,-0.0104547590017318,0.0,0.0,0.0,0.156531423330307,60.0,2105.293701171875,-0.0,-0.0009415526292286,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,3.087043296545744e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.743115200791845e-11,1.7431736609729853e-11,3.256826462069514e-17,4.216672011558842e-10,4.216667570666744e-10,4.479314042383673e-16,0.0,0.0,0.0,0.0,0.0,1.26482287535014e-19,2.573378944782325e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.000897932506632,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0015767207369208,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0014211857924237,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0012107574148103,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.002884084591642,287.9360046386719,294.1499938964844,299.8119201660156,291.00982666015625,297.1952209472656,297.59307861328125,283.5663146972656,0.0,0.0,0.2322455942630767,0.2322455942630767,1.0,1.0,-0.0053588892333209,0.0027217909228056,0.0026370983105152,-0.0474025160074234,0.0,0.0,0.0,-0.0359519161283969,60.0,967.0034790039062,0.0,-6.269972800510004e-06,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8970897813380342e-24,2.2141996378928504e-24,2.4795646995485905e-27,2.3939702941596254e-18,2.3923190348618164e-18,1.6512652552865377e-21,0.0,0.0,0.0,0.0,0.0,8.204602508621804e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0001218690886162,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0001448099792469,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001136551582021,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001352564722765,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0005669560632668,287.87701416015625,294.1499938964844,299.7930603027344,291.00457763671875,296.9232177734375,297.7792358398437,283.3663635253906,0.0,0.0,0.1549178808927536,0.1549178808927536,1.0,1.0,-0.0079081356525421,0.0014387174742296,0.0064694178290665,-0.0477934628725051,0.0,0.0,0.0,-0.0491821356117725,60.0,422.9469909667969,0.0,-1.1507813013622581e-07,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491915372069173e-34,1.1425991516049837e-33,2.7920681612066757e-34,-1.5980824088556192e-20,-1.2700135306291383e-20,-3.2806889842131975e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001158083396148,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0001223095750901,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.04825865291059e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001221019483637,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0005775753525085,288.229248046875,294.1499938964844,299.7742004394531,291.0018005371094,295.8604736328125,296.8337097167969,283.3601379394531,0.0,0.0,0.0774589404463768,0.0774589404463768,1.0,1.0,0.0196615904569625,3.4291853808099404e-05,-0.0196958817541599,-0.0502754524350166,0.0,0.0,0.0,0.0939832031726837,60.0,234.29180908203125,-0.0,-1.038286683296974e-07,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.856206294532844e-43,1.0846050113874084e-42,5.7172977344452544e-43,-5.547802625371556e-21,-2.831388547722688e-21,-2.7164138757004765e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0001036468966049,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.000109139822598,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,8.060782420216128e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001091427911887,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0005177481798455,288.19342041015625,294.1499938964844,299.7554016113281,291.0014038085937,295.8948059082031,297.8006591796875,283.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274896096438,3.354483979478573e-08,0.0011274560820311,-0.0464343391358852,0.0,0.0,0.0,-0.0139050781726837,60.0,98.35860443115234,0.0,-8.316528976592964e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6314419751899604e-21,-2.81466035464158e-21,-2.816781620548381e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001035890454659,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001090855002985,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,8.05703821242787e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001090846417355,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.000517442531418,288.1810913085937,294.1499938964844,299.7366943359375,291.0033569335937,295.9326477050781,298.4488220214844,283.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.8042166871623522e-08,0.0011038033990189,-0.0461813434958457,0.0,0.0,0.0,-0.0137383285909891,60.0,42.52044296264648,0.0,-8.307241472493845e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.629882933605755e-21,-2.814971759061638e-21,-2.814911174544117e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001035179957398,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0001090104924514,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,8.051490294747055e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.0001090097430278,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0005170881631784,288.16864013671875,294.1499938964844,299.718017578125,291.0075378417969,295.9698486328125,298.86962890625,283.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,23.474498748779297,0.0,-8.295840103755837e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.629925746664803e-21,-2.814963075280793e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0001034470333252,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0001089357465389,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,8.045969298109412e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0001089350116671,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0005167337367311,288.156005859375,294.1499938964844,299.6994323730469,291.0138854980469,296.00653076171875,299.15252685546875,283.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,15.583422660827637,0.0,-8.28446076184264e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.62992776614872e-21,-2.8149626713840097e-21,-2.814965296713103e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001033759399433,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.000108860876935,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,8.040440297918394e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001088601420633,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0005163786117918,288.1432189941406,294.1499938964844,299.6808776855469,291.0222473144531,296.04254150390625,299.32257080078125,283.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738836177727535e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.613178253173828,0.0,-8.273067209074726e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.629925746664803e-21,-2.8149628733324015e-21,-2.8149628733324015e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0001033046428347,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001087857963284,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,8.034894563024864e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001087850687326,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0005160224973224,288.1302795410156,294.1499938964844,299.6623840332031,291.0325927734375,296.0780639648437,299.4373474121094,283.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.7191743850708,0.0,-8.261650208396534e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.629925746664803e-21,-2.8149628733324015e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
