time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0001032331128953,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001087104610633,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,8.029330638237298e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001087097407435,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0005156652769073,288.1172180175781,294.1499938964844,299.6439208984375,291.0447998046875,296.1129455566406,299.5029296875,283.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100025488995,1.7560704890229317e-08,0.0011000079102814,-0.0450224056839942,0.0,0.0,0.0,-0.0135183949023485,60.0,12.436296463012695,0.0,-8.250204786008909e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.629925746664803e-21,-2.8149628733324015e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0001031613501254,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0001086348784156,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,8.023747795959935e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001086341653717,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0005153067759238,288.1040344238281,294.1499938964844,299.6255187988281,291.05877685546875,296.1473693847656,299.5455627441406,283.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.276214599609377,0.0,-8.238728099740913e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149628733324015e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0001030892744893,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0001085589756257,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,8.018140943022445e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001085582625819,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0005149468197487,288.0907287597656,294.1499938964844,299.6071472167969,291.074462890625,296.1812438964844,299.5676574707031,283.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984914842993,1.7381315942088804e-08,0.0010984741384163,-0.0445537157356739,0.0,0.0,0.0,-0.0134294647723436,60.0,12.196025848388672,0.0,-8.227210912536975e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.000103016878711,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0001084827381419,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,8.012510079424828e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.000108482032374,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0005145852337591,288.07733154296875,294.1499938964844,299.5888366699219,291.0917358398437,296.214599609375,299.57745361328125,283.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.135212898254396,0.0,-8.215651092768894e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001029441264108,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,0.0001084061150322,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,8.006850839592516e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0001084054165403,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0005142219015397,288.06378173828125,294.1499938964844,299.570556640625,291.11053466796875,296.2474060058594,299.5774841308594,283.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.083459854125977,0.0,-8.204042245552048e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,0.0001028710030368,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001083290990209,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,8.001162495929748e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0001083284078049,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005138566484674,288.0501708984375,294.1499938964844,299.55230712890625,291.1307373046875,296.2796630859375,299.5718078613281,283.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,12.034692764282228,0.0,-8.192381528715489e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001027974794851,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0001082516682799,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,7.995443593245e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.000108250977064,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0005134894163347,288.03643798828125,294.1499938964844,299.5341186523437,291.1523132324219,296.3114013671875,299.5622863769531,283.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017422138110305e-08,0.0010953628225252,-0.0436028726398944,0.0,0.0,0.0,-0.0132490685209631,60.0,11.9874267578125,0.0,-8.180666100088274e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0001027235484798,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001081738155335,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.989692676346749e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001081731315935,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0005131201469339,288.0226135253906,294.1499938964844,299.51593017578125,291.17510986328125,296.3426513671875,299.5503845214844,283.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.941011428833008,0.0,-8.168895249127672e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0001026492172968,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0001080955335055,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,7.983911200426519e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0001080948568414,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0005127488984726,288.0087280273437,294.1499938964844,299.497802734375,291.1990966796875,296.3734130859375,299.5364685058594,283.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,11.895391464233398,0.0,-8.157068975833681e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0001025744932121,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.0001080168367479,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,7.978098437888548e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0001080161600839,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0005123756709508,287.9947509765625,294.1499938964844,299.47967529296875,291.22412109375,296.4036865234375,299.5214233398437,283.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.850360870361328,0.0,-8.145187990749039e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0001024993762257,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001079377325368,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.972255843924358e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001079370631487,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0005120005225762,287.980712890625,294.1499938964844,299.46160888671875,291.2501525878906,296.4334716796875,299.50543212890625,283.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.805973052978516,0.0,-8.133254425501948e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0001024239099933,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0001078582499758,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.966384873725474e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0001078575878636,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0005116235697641,287.9665832519531,294.1499938964844,299.44354248046875,291.277099609375,296.4627685546875,299.4889221191406,283.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.762144088745115,0.0,-8.12127325389156e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0001023481017909,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0001077784108929,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.96048843767494e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0001077777560567,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0005112449289299,287.952392578125,294.1499938964844,299.42547607421875,291.3048400878906,296.49151611328125,299.4719543457031,283.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905879316851,1.6457047280482584e-08,0.0010905715171247,-0.0421384088695049,0.0,0.0,0.0,-0.0129712680354714,60.0,11.71900749206543,0.0,-8.109248028631556e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,0.0001022720316541,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0001076983025996,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.954570901347324e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001076976477634,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0005108649493195,287.93817138671875,294.1499938964844,299.4074401855469,291.3333435058594,296.51983642578125,299.4548034667969,283.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.67637062072754,0.0,-8.09718940786297e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001021956923068,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0001076179032679,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,7.948632992338389e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,0.0001076172557077,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0005104836891405,287.9238586425781,294.1499938964844,299.3894348144531,291.36248779296875,296.547607421875,299.4374389648437,283.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267001967662512e-08,0.0010889465920627,-0.0416416898369789,0.0,0.0,0.0,-0.0128770554438233,60.0,11.634427070617676,0.0,-8.08509810212854e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0001021192001644,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0001075373511412,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,7.942683441797271e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.0001075367035809,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0005101016140542,287.9095153808594,294.1499938964844,299.3714294433594,291.3921813964844,296.57489013671875,299.41998291015625,283.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.593057632446287,0.0,-8.07299187499666e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0001020425843307,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0001074566607712,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.936723704915494e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.000107456020487,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0005097189568914,287.8951110839844,294.1499938964844,299.3534545898437,291.42236328125,296.6017150878906,299.4024658203125,283.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426648497581,0.0,0.0,0.0,-0.0127824107185006,60.0,11.552254676818848,0.0,-8.060873568638274e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0001019659175653,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0001073759267455,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,7.930760330054909e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0001073752864613,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0005093360086902,287.88067626953125,294.1499938964844,299.3354797363281,291.45294189453125,296.6281433105469,299.3848876953125,283.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927872776985,0.0,0.0,0.0,-0.0127350213006138,60.0,11.511916160583496,0.0,-8.048758104450826e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001018892799038,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0001072952072718,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.924798410385847e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001072945742635,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0005089532351121,287.8662109375,294.1499938964844,299.3175048828125,291.4838562011719,296.6541442871094,299.3672790527344,284.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.5884925375075912e-08,0.0010856797453016,-0.0406429730355739,0.0,0.0,0.0,-0.0126876449212431,60.0,11.47215175628662,0.0,-8.03665471948989e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001018127441057,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0001072146114893,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,7.918845221865922e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0001072139857569,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0005085709271952,287.8517150878906,294.1499938964844,299.2995300292969,291.5149841308594,296.67974853515625,299.34967041015625,284.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.432868957519531,0.0,-8.02457833515291e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0001017364193103,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0001071342267096,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,7.912908040452749e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001071336009772,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0005081897252239,287.8371887207031,294.1499938964844,299.28155517578125,291.5462951660156,296.704833984375,299.3320617675781,284.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694322286208262e-08,0.0010840500472113,-0.0401447042822837,0.0,0.0,0.0,-0.0125931547954678,60.0,11.394203186035156,0.0,-8.012543162294605e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001016603637253,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.0001070541256922,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.906991959316656e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0001070535145117,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0005078098620288,287.8226318359375,294.1499938964844,299.2635803222656,291.5776672363281,296.72955322265625,299.3144226074219,284.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.356005668640137,0.0,-8.000559859056011e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0001015863454085,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0001069761783583,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.901234494056553e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001069755671778,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0005074401269666,287.8080749511719,294.1499938964844,299.24560546875,291.6090393066406,296.7538146972656,299.2967834472656,284.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824655182659,1.550719730403216e-08,0.0010824500350281,-0.03965550288558,0.0,0.0,0.0,-0.0125003894791007,60.0,11.31846809387207,0.0,-7.98890624764681e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0001015210800687,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0001069074496626,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.896158058429137e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001069068384822,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0005071141640655,287.7934875488281,294.1499938964844,299.2276306152344,291.64031982421875,296.7776794433594,299.2791442871094,284.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425817068148717e-08,0.0010817541042342,-0.039442740380764,0.0,0.0,0.0,-0.0124600464478135,60.0,11.281747817993164,0.0,-7.978637484029606e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0001014661320368,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0001068495766958,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.891883433330804e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001068489727913,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0005068397149443,287.77886962890625,294.1499938964844,299.2096252441406,291.6714782714844,296.80108642578125,299.261474609375,284.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811834363266,1.5357285221284656e-08,0.0010811680695042,-0.0392635688185691,0.0,0.0,0.0,-0.0124260718002915,60.0,11.25294303894043,0.0,-7.969995152734556e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0001014178560581,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.000106798732304,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.888128311606124e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001067981283995,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0005065986188128,287.76422119140625,294.1499938964844,299.191650390625,291.702392578125,296.8241271972656,299.2437744140625,284.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297064948072148e-08,0.0010806531645357,-0.0391061194241046,0.0,0.0,0.0,-0.0123962182551622,60.0,14.035005569458008,0.0,-7.962405135231165e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0001013737346511,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0001067522680386,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,7.884696242399514e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0001067516714101,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0005063782446086,287.7496032714844,294.1499938964844,299.1736145019531,291.73297119140625,296.84674072265625,299.2260437011719,284.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080197864212,1.5242033413187528e-08,0.0010801826138049,-0.0389622338116169,0.0,0.0,0.0,-0.012368937022984,60.0,14.681929588317873,0.0,-7.955471659215618e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0001013315923046,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0001067078774212,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.881417695898563e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.0001067072880687,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0005061677657067,287.73492431640625,294.1499938964844,299.15557861328125,291.76318359375,296.8689880371094,299.2082824707031,284.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189460356168638e-08,0.0010797331342473,-0.0388247780501842,0.0,0.0,0.0,-0.0123428748920559,60.0,15.04186725616455,0.0,-7.948850822003808e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0001012895590974,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0001066636104951,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.878147880546749e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001066630284185,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0005059578106738,287.72027587890625,294.1499938964844,299.1375427246094,291.7929382324219,296.8907775878906,299.19049072265625,284.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792998364195,1.513702585498322e-08,0.0010792847024276,-0.0386876761913299,0.0,0.0,0.0,-0.0123168798163533,60.0,15.161661148071287,0.0,-7.94225059053133e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0001012457723845,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0001066174954758,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.87474200478755e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001066169206751,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0005057391826994,287.7055969238281,294.1499938964844,299.1194763183594,291.8221740722656,296.9122619628906,299.17266845703125,284.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.038544874638319,0.0,0.0,0.0,-0.0122898053377866,60.0,15.213041305541992,0.0,-7.935378931733794e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0001011987988022,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001065680262399,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.871088018873706e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0001065674514393,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0005055045476183,287.6909484863281,294.1499938964844,299.10137939453125,291.85076904296875,296.93328857421875,299.15484619140625,284.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783318430185,1.5023822186321922e-08,0.001078316825442,-0.0383916795253753,0.0,0.0,0.0,-0.0122607611119747,60.0,15.219573974609377,0.0,-7.928009893021226e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0001011477579595,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001065142714651,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.867117528803647e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0001065136966644,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0005052495980635,287.67626953125,294.1499938964844,299.083251953125,291.8786926269531,296.9539794921875,299.13702392578125,284.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,15.212858200073242,0.0,-7.92000705018836e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001010912164929,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.000106454717752,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.862719212425873e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001064541502273,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0005049671744927,287.6615905761719,294.1499938964844,299.06512451171875,291.9058837890625,296.97412109375,299.1191711425781,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771845700219,1.4889648625171505e-08,0.0010771696688607,-0.0380408391356468,0.0,0.0,0.0,-0.0121942460536956,60.0,15.19666862487793,0.0,-7.911148003358903e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.000101031451777,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0001063917879946,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.858070603106171e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0001063912204699,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0005046686856076,287.6469421386719,294.1499938964844,299.04693603515625,291.9322204589844,296.9939880371094,299.1012878417969,284.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765473125502,1.4815127791223404e-08,0.0010765325278043,-0.0378459766507148,0.0,0.0,0.0,-0.0121573032811284,60.0,15.177924156188965,0.0,-7.901790155528944e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0001009667103062,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0001063235977198,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.853034185245633e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0001063230374711,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0005043453420512,287.6322937011719,294.1499938964844,299.0287170410156,291.9576721191406,297.0135498046875,299.0834350585937,284.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.157024383544922,0.0,-7.89165852665974e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0001008977706078,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0001062509982148,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.84767180448398e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.000106250437966,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0005040009855292,287.6176452636719,294.1499938964844,299.010498046875,291.982177734375,297.0327453613281,299.0655517578125,284.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438906306184e-08,0.0010751073714345,-0.0374100878834724,0.0,0.0,0.0,-0.0120746688917279,60.0,15.134395599365234,0.0,-7.880878882815524e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0001008255640044,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001061749499058,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.842055492801592e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.000106174396933,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0005036403308622,287.60302734375,294.1499938964844,298.9921875,292.005615234375,297.0515441894531,299.04766845703125,284.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.455840781261486e-08,0.0010743375169113,-0.0371746495366096,0.0,0.0,0.0,-0.0120300371199846,60.0,15.110465049743652,0.0,-7.869596174714388e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0001007509781629,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0001060964059433,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.836253644200042e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0001060958602465,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0005032678018324,287.5884094238281,294.1499938964844,298.973876953125,292.0279541015625,297.07000732421875,299.0297546386719,284.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465419084785937e-08,0.0010735424002632,-0.0369314663112163,0.0,0.0,0.0,-0.0119839385151863,60.0,15.085433959960938,0.0,-7.857951089818016e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0001006750244414,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0001060164140653,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.830345566617325e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0001060158683685,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,0.0005028884042985,287.5738220214844,294.1499938964844,298.9555053710937,292.0491027832031,297.0880432128906,299.0118408203125,284.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727471671998,1.4370720613499088e-08,0.0010727327316999,-0.0366838090121746,0.0,0.0,0.0,-0.011936992406845,60.0,15.059351921081545,0.0,-7.846100658071009e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
