time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0001005989324767,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0001059362839441,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.824427302693948e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0001059357455233,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.0005025083664804,287.55926513671875,294.1499938964844,298.9371032714844,292.0690002441406,297.10577392578125,298.993896484375,284.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071935868822,1.4275857829204597e-08,0.0010719216661527,-0.0364357158541679,0.0,0.0,0.0,-0.0118899662047624,60.0,15.032343864440918,0.0,-7.83423885764023e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001005233280011,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.00010585666314,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.818546146154404e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001058561247191,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0005021307151764,287.54473876953125,294.1499938964844,298.91864013671875,292.08758544921875,297.1229858398437,298.9759216308594,284.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711298091337,1.4181593677164985e-08,0.0010711156064644,-0.036189179867506,0.0,0.0,0.0,-0.0118432352319359,60.0,15.004326820373535,0.0,-7.822460190709536e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0001004499063128,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.0001057793415384,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,7.812835247023031e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.0001057788103935,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0005017640069127,287.5302429199219,294.1499938964844,298.900146484375,292.10479736328125,297.1398620605469,298.9579162597656,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703470325097,1.4090059785587528e-08,0.0010703329462558,-0.0359497778117656,0.0,0.0,0.0,-0.0117978584021329,60.0,14.975502014160156,0.0,-7.81103182134757e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0001003787619993,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.0001057044210028,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.807301881257445e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,0.0001057038898579,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0005014086491428,287.5157470703125,294.1499938964844,298.881591796875,292.1205444335937,297.1563415527344,298.9398803710937,284.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695884702727,1.4001360071347337e-08,0.0010695745004341,-0.0357177816331386,0.0,0.0,0.0,-0.0117538860067725,60.0,14.945929527282717,0.0,-7.799965118238107e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0001003127617877,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001056349137797,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,7.802167965564877e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0001056343899108,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.000501079019159,287.5013122558594,294.1499938964844,298.86297607421875,292.134765625,297.1724548339844,298.9217529296875,284.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688846232369,1.391906767622686e-08,0.0010688707698136,-0.0355025455355644,0.0,0.0,0.0,-0.0117130894213914,60.0,14.91517448425293,0.0,-7.78970488113373e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.0001002487115329,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0001055674583767,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,7.797185389790684e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001055669417837,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0005007591098546,287.4869079589844,294.1499938964844,298.84429931640625,292.1473999023437,297.1882629394531,298.90362548828125,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839207113619524e-08,0.0010681879939511,-0.0352936573326587,0.0,0.0,0.0,-0.0116734998300671,60.0,14.883916854858398,0.0,-7.77975373011941e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001001911659841,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,0.0001055068496498,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,7.792709220666438e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001055063330568,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,0.0005004716222174,287.4725036621094,294.1499938964844,298.8255615234375,292.15838623046875,297.2037353515625,298.8854064941406,284.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.376744762637827e-08,0.0010675743687897,-0.0351059585809707,0.0,0.0,0.0,-0.0116379251703619,60.0,14.851502418518066,0.0,-7.770817944674492e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001001393684418,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0001054523017955,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.788679795339704e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001054517924785,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0005002129473723,287.4581604003906,294.1499938964844,298.8067626953125,292.1676330566406,297.2188720703125,298.8671264648437,284.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067035831511,1.3702859291697678e-08,0.001067022094503,-0.0349370129406452,0.0,0.0,0.0,-0.0116059063002467,60.0,14.81788158416748,0.0,-7.762779574704838e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0001000950942398,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001054056774592,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,7.78523608460091e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001054051681421,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004999918164685,287.44384765625,294.1499938964844,298.78790283203125,292.1750793457031,297.2336730957031,298.8487854003906,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.364764212752334e-08,0.0010665499139577,-0.0347925797104835,0.0,0.0,0.0,-0.0115785328671336,60.0,14.782747268676758,0.0,-7.755910758078245e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0001000552510959,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,0.0001053637170116,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,7.782136526657268e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0001053632076946,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,0.0004997928044758,287.4295654296875,294.1499938964844,298.7689819335937,292.1806945800781,297.2481689453125,298.8303527832031,284.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661386186257,1.3597946768584281e-08,0.001066124998033,-0.0346625857055187,0.0,0.0,0.0,-0.0115538965910673,60.0,14.74660873413086,0.0,-7.749731167905338e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.0001000230186036,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076110839844,0.0,0.0,0.0001053297673934,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,7.779629231663421e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001053292653523,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0004996318602934,287.4153137207031,294.1499938964844,298.75,292.1843566894531,297.2623291015625,298.81182861328125,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794378519,1.3557737155167617e-08,0.0010657808743417,-0.0345574058592319,0.0,0.0,0.0,-0.0115339616313576,60.0,14.70905303955078,0.0,-7.744733210302003e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,9.999606845667586e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.0001053013838827,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,7.777533028274775e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,0.0001053008818416,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,0.0004994972841814,287.4010925292969,294.1499938964844,298.7309265136719,292.1869506835937,297.2761535644531,298.7932434082031,284.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655070655047,1.3524108055662513e-08,0.0010654935613274,-0.034469436854124,0.0,0.0,0.0,-0.011517290957272,60.0,14.670363426208496,0.0,-7.740554508472999e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.997000597650184e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,0.0001052739316946,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,7.775505218887702e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.0001052734369295,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004993670736439,287.38690185546875,294.1499938964844,298.7117614746094,292.1893615722656,297.28973388671875,298.7745361328125,284.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491580297397832e-08,0.0010652154451236,-0.0343843474984169,0.0,0.0,0.0,-0.0115011660382151,60.0,14.631477355957031,0.0,-7.73651365193473e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,9.99446856440045e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.000105247258034,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,7.773535617161542e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001052467705449,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,0.0004992406466044,287.37274169921875,294.1499938964844,298.6925048828125,292.1916198730469,297.3028869628906,298.7557373046875,284.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649587493389,1.3459983350117e-08,0.0010649452451616,-0.0343016907572746,0.0,0.0,0.0,-0.0114855021238327,60.0,14.592813491821287,0.0,-7.73258861386239e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,9.992057312047108e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,0.0001052218649419,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,7.771659147692844e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0001052213774528,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,0.000499120214954,287.358642578125,294.1499938964844,298.67315673828125,292.19366455078125,297.31573486328125,298.7368469238281,284.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.34298892007223e-08,0.001064687850885,-0.0342229679226875,0.0,0.0,0.0,-0.0114705832675099,60.0,14.554661750793455,0.0,-7.728852580157763e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,9.989755926653744e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001051976287271,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,7.769869262119755e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0001051971485139,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0004990053130313,287.3445739746094,294.1499938964844,298.6537475585937,292.195556640625,297.3282470703125,298.7178649902344,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644558351486,1.3401174392413397e-08,0.0010644424473866,-0.0341478511691093,0.0,0.0,0.0,-0.0114563480019569,60.0,14.517170906066896,0.0,-7.725287787252455e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,9.987565135816112e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001051745566655,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,7.768165232846513e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596374511719,0.0,0.0,0.0001051740764523,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0004988958826288,287.33056640625,294.1499938964844,298.6342468261719,292.1972961425781,297.3404541015625,298.69879150390625,284.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642219567671,1.3373828267049248e-08,0.0010642085690051,-0.0340763144195079,0.0,0.0,0.0,-0.0114427916705608,60.0,14.480369567871094,0.0,-7.721893524603729e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.985483484342694e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0001051526269293,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,7.766545604681596e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,0.0001051521467161,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0004987919237464,287.31658935546875,294.1499938964844,298.6146545410156,292.1988525390625,297.3523254394531,298.6796264648437,284.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639997199177,1.3347839278310404e-08,0.0010639863321557,-0.034008327871561,0.0,0.0,0.0,-0.0114299077540636,60.0,14.444266319274902,0.0,-7.71866908166885e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,9.983500785892828e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,0.0001051317449309,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,7.765003101667389e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001051312647177,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0004986929125152,287.3026428222656,294.1499938964844,298.5950012207031,292.2002258300781,297.36395263671875,298.660400390625,284.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637879604473,1.33230875221102e-08,0.0010637745726853,-0.0339435786008834,0.0,0.0,0.0,-0.0114176366478204,60.0,14.408684730529783,0.0,-7.715598115964897e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,9.98163959593512e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001051121362252,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,7.763554458506405e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001051116632879,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.0004985999548807,287.28875732421875,294.1499938964844,298.5752868652344,292.2014465332031,297.3752136230469,298.6410522460937,284.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635893559083,1.3299850998294005e-08,0.0010635760845616,-0.0338827893137931,0.0,0.0,0.0,-0.0114061180502176,60.0,14.373955726623535,0.0,-7.712716154628654e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324462890625,0.0,0.0,9.979862807085738e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,0.0001050934224622,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,7.762172754155472e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0001050929568009,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0004985112464055,287.27490234375,294.1499938964844,298.5555114746094,292.2025146484375,297.3862609863281,298.6216735839844,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633995989337,1.3277669630440414e-08,0.001063386327587,-0.0338247641921043,0.0,0.0,0.0,-0.0113951209932565,60.0,14.339666366577148,0.0,-7.709964933155788e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,9.978216985473408e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001050760838552,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224060058594,0.0,0.0,7.760892185615376e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0001050756181939,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0004984289989806,287.2610778808594,294.1499938964844,298.53564453125,292.20343017578125,297.3969116210937,298.6021728515625,284.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632238117977,1.3257113629094874e-08,0.0010632106568664,-0.033770989626646,0.0,0.0,0.0,-0.0113849313929677,60.0,14.30626106262207,0.0,-7.707416216362618e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,9.976641013054176e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0001050594873959,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,7.759665459161624e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001050590217346,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,0.0004983503022231,287.247314453125,294.1499938964844,298.5157470703125,292.20416259765625,297.40740966796875,298.5826416015625,284.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630554752424,1.32374307071359e-08,0.0010630422038957,-0.0337194949388504,0.0,0.0,0.0,-0.0113751729950308,60.0,14.27320957183838,0.0,-7.704976212608018e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,9.975204011425376e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.000105044353404,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,7.758547872072086e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.0001050438877427,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0004982785903848,287.2336120605469,294.1499938964844,298.49578857421875,292.20477294921875,297.4174499511719,298.56298828125,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629020398482,1.321948328580902e-08,0.0010628888849169,-0.0336725451052188,0.0,0.0,0.0,-0.0113662760704755,60.0,14.241058349609377,0.0,-7.702751503302353e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,9.973822307074444e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862731933594,0.0,0.0,0.0001050298014888,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,7.757473213132471e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.0001050293431035,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0004982096143066,287.2199401855469,294.1499938964844,298.4757385253906,292.2052001953125,297.4273681640625,298.5433044433594,284.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627544252201,1.3202227755471084e-08,0.0010627411538735,-0.0336274020373821,0.0,0.0,0.0,-0.0113577218726277,60.0,14.209176063537598,0.0,-7.70061348021045e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,9.972588304663076e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0001050167993525,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,7.756512786727399e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0001050163482432,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0004981479723937,287.2063293457031,294.1499938964844,298.4556884765625,292.2055053710937,297.43682861328125,298.5235290527344,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626226430758,1.3186809866283513e-08,0.0010626094881445,-0.0335870683193206,0.0,0.0,0.0,-0.0113500785082578,60.0,14.178200721740724,0.0,-7.698702830793992e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.971436520572752e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001050046630552,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,7.755616388749331e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,0.0001050042119459,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0004980904632247,287.1927490234375,294.1499938964844,298.435546875,292.20562744140625,297.4460144042969,298.5036926269531,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624995920807,1.3172410717743332e-08,0.0010624864371493,-0.0335493981838226,0.0,0.0,0.0,-0.011342940852046,60.0,14.147789001464844,0.0,-7.696918657984497e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,9.97037423076108e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001049934726324,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.75478983996436e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,0.000104993028799,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,0.0004980374360457,287.17926025390625,294.1499938964844,298.4154052734375,292.20562744140625,297.45489501953125,298.4837951660156,284.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623860871419,1.3159131562190396e-08,0.0010623729322105,-0.0335146561264991,0.0,0.0,0.0,-0.0113363582640886,60.0,14.11791706085205,0.0,-7.695273041008478e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,9.96934759314172e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0001049826605594,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.753991667414084e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.000104982216726,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05474853515625,0.0,0.0,0.0004979861550964,287.1657409667969,294.1499938964844,298.3951721191406,292.2054748535156,297.4637451171875,298.4638977050781,284.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622760746628,1.3146300048560988e-08,0.0010622629197314,-0.0334810875356197,0.0,0.0,0.0,-0.0113299954682588,60.0,14.08816909790039,0.0,-7.693683556908584e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,9.968502854462712e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0001049737620633,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,7.753333920845762e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0001049733182298,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.0004979439545422,287.15234375,294.1499938964844,298.3749389648437,292.2051696777344,297.4720458984375,298.4438781738281,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062185736373,1.3135729837188137e-08,0.0010621725814417,-0.0334534347057342,0.0,0.0,0.0,-0.011324755847454,60.0,14.059304237365724,0.0,-7.692374026646578e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,9.967674122890458e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0001049650309141,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,7.752688543405384e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,0.0001049645870807,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.000497902627103,287.1389465332031,294.1499938964844,298.3546447753906,292.2047424316406,297.4803466796875,298.4238586425781,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620970278978,1.31253585777813e-08,0.0010620838729664,-0.0334263034164905,0.0,0.0,0.0,-0.0113196140155196,60.0,14.030508041381836,0.0,-7.691090075923057e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,9.967012010747568e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,0.0001049580532708,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,7.7521734056063e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001049576167133,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0004978695651516,287.1256408691406,294.1499938964844,298.3343505859375,292.20416259765625,297.4881286621094,298.4037475585937,284.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620261309668,1.311706476769814e-08,0.0010620129760354,-0.0334046073257923,0.0,0.0,0.0,-0.0113155031576752,60.0,14.002585411071776,0.0,-7.690062631127148e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.966354264179245e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0001049511192832,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,7.751661178190261e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,0.0001049506900017,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0004978367360308,287.11236572265625,294.1499938964844,298.3139953613281,292.2034606933594,297.4958801269531,298.3836364746094,284.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619556996971,1.3108829577390681e-08,0.0010619425447657,-0.033383060246706,0.0,0.0,0.0,-0.0113114202395081,60.0,13.97468090057373,0.0,-7.689043002301332e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,9.96586968540214e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081481933594,0.0,0.0,0.0001049460188369,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,7.751284283585846e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001049455895554,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0004978125216439,287.0991516113281,294.1499938964844,298.2936096191406,292.20263671875,297.50311279296875,298.3634338378906,284.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.310275354882151e-08,0.0010618906235322,-0.0333671644330024,0.0,0.0,0.0,-0.0113084083423018,60.0,13.947633743286133,0.0,-7.688290537544162e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.965385834220795e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994812011719,0.0,0.0,0.0001049409183906,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,7.750907388981432e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0001049404891091,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,0.0004977883654646,287.0859680175781,294.1499938964844,298.2732238769531,292.20166015625,297.5103454589844,298.3432312011719,284.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.3096681072966021e-08,0.0010618387022987,-0.0333512797951698,0.0,0.0,0.0,-0.0113053973764181,60.0,13.920586585998535,0.0,-7.687538783329728e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,9.96507005766034e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.000104937586002,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,7.750661461614072e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001049371639965,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0004977726493962,287.0728759765625,294.1499938964844,298.2528076171875,292.2005615234375,297.5170288085937,298.3229675292969,284.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061817863956,1.3092707362716284e-08,0.0010618047090247,-0.0333408825099468,0.0,0.0,0.0,-0.0113034276291728,60.0,13.894349098205566,0.0,-7.687046377213846e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.96481321635656e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,0.0001049348793458,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,7.750461372779682e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0001049344573402,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0004977598437108,287.0598449707031,294.1499938964844,298.2323913574219,292.1993103027344,297.5234680175781,298.3026428222656,284.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617902735248,1.3089464623305958e-08,0.0010617772350087,-0.0333324000239372,0.0,0.0,0.0,-0.0113018210977315,60.0,13.868500709533691,0.0,-7.686644920568143e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,9.964626951841636e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735717773437,0.0,0.0,0.0001049329075613,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,7.75031658122316e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,0.0001049324928317,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.000497750530485,287.046875,294.1499938964844,298.2119445800781,292.1979675292969,297.5296630859375,298.2823181152344,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617701336741,1.3087102068709557e-08,0.0010617570951581,-0.033326219767332,0.0,0.0,0.0,-0.0113006504252552,60.0,13.843018531799316,0.0,-7.686352887503747e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,9.96444869088009e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0001049310303642,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,7.750177610432729e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682922363281,0.0,0.0,0.0001049306156346,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0004977416829206,287.0339050292969,294.1499938964844,298.1914978027344,292.1965026855469,297.5358581542969,298.2619934082031,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617505759,1.3084844319166676e-08,0.001061737537384,-0.0333203114569187,0.0,0.0,0.0,-0.011299530044198,60.0,13.81753635406494,0.0,-7.686072933665855e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
