time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.964455239241944e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001049310958478,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,7.750181976007298e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0001049306811182,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0004977419739589,287.0210266113281,294.1499938964844,298.1710205078125,292.1949157714844,297.54150390625,298.2416076660156,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061750925146,1.3084883399017144e-08,0.0010617378866299,-0.0333204120397567,0.0,0.0,0.0,-0.0112995486706495,60.0,13.792731285095217,0.0,-7.686077907465005e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,9.964463242795318e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001049311758833,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,7.750187796773389e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001049307684297,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0004977424396201,287.0081787109375,294.1499938964844,298.15057373046875,292.1932067871094,297.54718017578125,298.2212219238281,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617513908073,1.3084944683328104e-08,0.0010617383522912,-0.0333205722272396,0.0,0.0,0.0,-0.0112995794042944,60.0,13.76792812347412,0.0,-7.6860857234351e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.9646276794374e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,0.0001049329002853,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,7.750315126031637e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,0.0001049324928317,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0004977506469003,286.99542236328125,294.1499938964844,298.1300964355469,292.1913757324219,297.5523681640625,298.2008056640625,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617686202749,1.3086951078378206e-08,0.0010617555817589,-0.0333258248865604,0.0,0.0,0.0,-0.0113005749881267,60.0,13.74376392364502,0.0,-7.686333702849879e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,9.964794298866764e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001049346537911,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,7.75044463807717e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001049342463375,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0004977589705958,286.9826965332031,294.1499938964844,298.109619140625,292.1894226074219,297.5575256347656,298.180419921875,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.3088988559672998e-08,0.0010617729276418,-0.0333311520516872,0.0,0.0,0.0,-0.011301583610475,60.0,13.719600677490234,0.0,-7.686585945521075e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,9.96511589619331e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0001049380371114,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,7.750694203423336e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001049376296577,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0004977750941179,286.9700622558594,294.1499938964844,298.08917236328125,292.1873779296875,297.5622253417969,298.15997314453125,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618199594318,1.3092957829030638e-08,0.0010618069209158,-0.0333415381610393,0.0,0.0,0.0,-0.0113035524263978,60.0,13.69603443145752,0.0,-7.68707764109422e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,9.965440403902905e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001049414495355,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,7.750946679152548e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,0.0001049410493578,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.0004977913340553,286.9574279785156,294.1499938964844,298.0687255859375,292.1852111816406,297.56689453125,298.1395263671875,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096964401881904e-08,0.0010618410306051,-0.0333520211279392,0.0,0.0,0.0,-0.0113055380061268,60.0,13.672467231750488,0.0,-7.68757359992378e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,9.96592061710544e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.000104946506326,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,7.751319935778156e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0001049461061484,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004978153156116,286.9449157714844,294.1499938964844,298.0482788085937,292.1829528808594,297.57110595703125,298.1190795898437,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619051754474,1.3102911644580216e-08,0.001061892020516,-0.0333675779402256,0.0,0.0,0.0,-0.0113084865733981,60.0,13.649457931518556,0.0,-7.688309722198029e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.96645976556465e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963928222656,0.0,0.0,0.000104952181573,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.751739030936733e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0001049517813953,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,0.0004978422657586,286.9324645996094,294.1499938964844,298.02783203125,292.1805725097656,297.5751037597656,298.0986328125,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619624517858,1.3109593410831621e-08,0.0010619494132697,-0.0333850570023059,0.0,0.0,0.0,-0.0113118002191185,60.0,13.626715660095217,0.0,-7.689137504485188e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,9.96706949081272e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001049585989676,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,7.752212695777416e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.0001049582060659,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0004978727665729,286.9200439453125,294.1499938964844,298.0074462890625,292.1781005859375,297.578857421875,298.07818603515625,284.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106202729512,1.3117153585540109e-08,0.0010620141401886,-0.0334048382937908,0.0,0.0,0.0,-0.0113155487924814,60.0,13.60422706604004,0.0,-7.69007399981092e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,9.967690129997207e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001049651327775,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,7.752695819362998e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001049647398758,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0004979037912562,286.9076538085937,294.1499938964844,297.987060546875,292.175537109375,297.5826110839844,298.0577392578125,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620927205309,1.3124850539725232e-08,0.0010620795655995,-0.033424973487854,0.0,0.0,0.0,-0.0113193625584244,60.0,13.581738471984863,0.0,-7.691026837619577e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803405761719,0.0,0.0,9.968494850909336e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0001049736019922,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,7.753320824122056e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001049732090905,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004979440127499,286.8953857421875,294.1499938964844,297.9666748046875,292.1728820800781,297.5859069824219,298.0373229980469,284.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621781693771,1.3134838994233178e-08,0.0010621650144457,-0.0334511026740074,0.0,0.0,0.0,-0.0113243144005537,60.0,13.559737205505373,0.0,-7.692263892522534e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,9.969303937396036e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0001049821148626,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,7.753950194455683e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86553955078125,0.0,0.0,0.0001049817365128,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,0.0004979844670742,286.8830871582031,294.1499938964844,297.94635009765625,292.17010498046875,297.5892028808594,298.0168762207031,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622639674693,1.3144886068516826e-08,0.0010622508125379,-0.0334773883223533,0.0,0.0,0.0,-0.0113292941823601,60.0,13.53773593902588,0.0,-7.693508763395587e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,9.97027600533329e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,0.000104992344859,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,7.754705438856035e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,0.0001049919592333,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0004980330122634,286.8709411621094,294.1499938964844,297.926025390625,292.1672668457031,297.5920715332031,297.9964904785156,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623673442751,1.3156953748705293e-08,0.0010623541893437,-0.0335089601576328,0.0,0.0,0.0,-0.011335277929902,60.0,13.51620388031006,0.0,-7.695003745311625e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.971252438845112e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0001050026257871,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,7.755465048830956e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0001050022474373,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,0.0004980817902833,286.8587646484375,294.1499938964844,297.90576171875,292.164306640625,297.59490966796875,297.97607421875,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624709539115,1.3169088042275234e-08,0.0010624577989801,-0.033540703356266,0.0,0.0,0.0,-0.0113412924110889,60.0,13.494671821594238,0.0,-7.696506543197756e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.972391853807494e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0001050146238412,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,7.756350532872602e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,0.0001050142454914,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83990478515625,0.0,0.0,0.0004981387173756,286.84674072265625,294.1499938964844,297.8855285644531,292.1612854003906,297.5973205566406,297.9557189941406,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625922586768,1.3183249158998931e-08,0.0010625789873301,-0.0335777513682842,0.0,0.0,0.0,-0.0113483136519789,60.0,13.47358512878418,0.0,-7.698261583755085e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.973537089535968e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.000105026680103,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,7.757241110084578e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,0.0001050263017532,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0004981959355063,286.8346862792969,294.1499938964844,297.8653259277344,292.1581726074219,297.5997314453125,297.93536376953125,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627137962728,1.3197483106353049e-08,0.0010627005249261,-0.0336149893701076,0.0,0.0,0.0,-0.0113553693518042,60.0,13.45249843597412,0.0,-7.70002515082524e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,9.974769636755808e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,0.0001050396531354,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,7.758199353702366e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001050392820616,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0004982575192116,286.8226928710937,294.1499938964844,297.8451538085937,292.15496826171875,297.6019897460937,297.9150390625,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628447635099,1.3212805072271294e-08,0.0010628316085785,-0.0336550734937191,0.0,0.0,0.0,-0.0113629652187228,60.0,13.431536674499512,0.0,-7.701923721015191e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.976105502573772e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.0001050537175615,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,7.75923763285391e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0001050533464876,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0004983242833986,286.8107604980469,294.1499938964844,297.8250427246094,292.1517028808594,297.6040954589844,297.89471435546875,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229410456006008e-08,0.0010629735188558,-0.0336985141038894,0.0,0.0,0.0,-0.0113711962476372,60.0,13.41071891784668,0.0,-7.703982163320688e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,9.977538138628006e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001050688006216,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,7.760352309560403e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001050684295478,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0004983958788216,286.7988586425781,294.1499938964844,297.80499267578125,292.1483459472656,297.6059875488281,297.8744201660156,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631390614435,1.3247226426926773e-08,0.0010631257900968,-0.0337451212108135,0.0,0.0,0.0,-0.0113800289109349,60.0,13.390090942382812,0.0,-7.706190530143432e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,9.979070455301552e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001050849314196,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,7.761543383821845e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0001050845676218,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0004984724218957,286.7870483398437,294.1499938964844,297.78497314453125,292.1448974609375,297.6076354980469,297.85418701171875,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063302042894,1.3266287623991957e-08,0.0010632887715473,-0.0337949879467487,0.0,0.0,0.0,-0.0113894781097769,60.0,13.369696617126465,0.0,-7.70855379528257e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,9.980651520891116e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0001051015788107,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,7.762773020658642e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,0.0001051012150128,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0004985514096915,286.7752685546875,294.1499938964844,297.7650146484375,292.1413879394531,297.609130859375,297.833984375,284.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634701466187,1.3285951006025698e-08,0.001063456875272,-0.0338464267551898,0.0,0.0,0.0,-0.0113992262631654,60.0,13.34950065612793,0.0,-7.7109923779517e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,9.982338087866084e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001051193321472,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,7.764084148220718e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001051189756253,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,0.0004986356943845,286.7635803222656,294.1499938964844,297.7451171875,292.1378173828125,297.6103820800781,297.8138427734375,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306929780299017e-08,0.001063636271283,-0.0339013077318668,0.0,0.0,0.0,-0.0114096254110336,60.0,13.329512596130373,0.0,-7.713593674907315e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,9.984077769331634e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001051376530085,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,7.765437476336956e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001051372964866,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0004987225984223,286.7519226074219,294.1499938964844,297.72528076171875,292.1341857910156,297.6114501953125,297.7937316894531,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638346429914,1.3328574688387109e-08,0.0010638213716447,-0.0339579321444034,0.0,0.0,0.0,-0.0114203561097383,60.0,13.309701919555664,0.0,-7.716278815905754e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,9.985910583054648e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001051569561241,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,7.766862836433575e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,0.0001051565996021,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0004988142172805,286.7403259277344,294.1499938964844,297.7055053710937,292.1304626464844,297.6123046875,297.7736511230469,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351381333848168e-08,0.0010640163673087,-0.0340175963938236,0.0,0.0,0.0,-0.0114316623657941,60.0,13.29008674621582,0.0,-7.71910819707955e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.987791418097912e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0001051767540047,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,7.768325303914025e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001051763974828,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0004989081644453,286.72882080078125,294.1499938964844,297.685791015625,292.1266784667969,297.6130065917969,297.7536315917969,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642297565937,1.3374779506136749e-08,0.0010642163688316,-0.0340788029134273,0.0,0.0,0.0,-0.011443261988461,60.0,13.270639419555664,0.0,-7.722011474697865e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.989753016270696e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001051974104484,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,7.76985107222572e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0001051970539265,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0004990061861462,286.71734619140625,294.1499938964844,297.6661682128906,292.12286376953125,297.61346435546875,297.73370361328125,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399190201823784e-08,0.0010644251015037,-0.0341426618397235,0.0,0.0,0.0,-0.0114553626626729,60.0,13.251367568969728,0.0,-7.725041228923146e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.991758270189166e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0001052185180014,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,7.771409582346678e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001052181687555,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,0.0004991063615307,286.7059326171875,294.1499938964844,297.6466064453125,292.11895751953125,297.61376953125,297.7138061523437,284.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424137357276322e-08,0.0010646384907886,-0.034207921475172,0.0,0.0,0.0,-0.0114677306264638,60.0,13.23225212097168,0.0,-7.728138484708327e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,9.993823186960071e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0001052402658388,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,7.77301611378789e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0001052399165928,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0004992095055058,286.6946105957031,294.1499938964844,297.6271057128906,292.114990234375,297.6138916015625,297.6939697265625,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449838576207185e-08,0.0010648581665009,-0.0342751517891883,0.0,0.0,0.0,-0.0114804711192846,60.0,13.213276863098145,0.0,-7.731329532134623e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.995936852646992e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.0001052625157171,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,7.774659025017172e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001052621664712,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0004993150942027,286.6833190917969,294.1499938964844,297.6076965332031,292.1109924316406,297.61383056640625,297.6741943359375,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650964686647,1.3476134874679246e-08,0.0010650830809026,-0.0343439429998397,0.0,0.0,0.0,-0.011493507772684,60.0,13.194449424743652,0.0,-7.734595186548179e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,9.998097812058404e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,0.0001052852749126,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,7.77634049882181e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001052849256666,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7155456542969,0.0,0.0,0.0004994230694137,286.6720886230469,294.1499938964844,297.58837890625,292.10693359375,297.6135559082031,297.6545104980469,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503035134476704e-08,0.0010653130011633,-0.0344143100082874,0.0,0.0,0.0,-0.0115068424493074,60.0,13.175769805908203,0.0,-7.73793615849172e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001000028496491,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001053083033184,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,7.778040890116245e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001053079613484,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0004995323251932,286.66094970703125,294.1499938964844,297.56915283203125,292.10284423828125,297.6131286621094,297.6348876953125,284.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655593359842,1.3530254250326834e-08,0.0010655458318069,-0.0344855152070522,0.0,0.0,0.0,-0.0115203373134136,60.0,13.157232284545898,0.0,-7.74131834191394e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001000272823148,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001053340165526,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,7.779940642649308e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0001053336818586,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0004996543866582,286.6498413085937,294.1499938964844,297.54998779296875,292.09869384765625,297.61248779296875,297.6154479980469,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658192913979,1.3560657485811587e-08,0.0010658056708052,-0.0345650427043437,0.0,0.0,0.0,-0.0115354089066386,60.0,13.139153480529783,0.0,-7.745096297639975e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001000510674202,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0001053590676747,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.781790918670595e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0001053587329806,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004997732467018,286.6388244628906,294.1499938964844,297.5313720703125,292.09478759765625,297.6117248535156,297.5960693359375,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660726111382,1.3590267577967552e-08,0.0010660589905455,-0.0346424989402294,0.0,0.0,0.0,-0.0115500884130597,60.0,13.12111759185791,0.0,-7.748776909011212e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001000831398414,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001053928426699,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,7.784285116940737e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0001053925079759,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0004999334341846,286.6278381347656,294.1499938964844,297.513671875,292.0914306640625,297.6107788085937,297.5771484375,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664133587852,1.363019741518201e-08,0.0010663997381925,-0.0347469486296176,0.0,0.0,0.0,-0.0115698799490928,60.0,13.104504585266112,0.0,-7.753741471105968e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0001001203127088,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001054319800459,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,7.787175854900852e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.0001054316526278,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,0.0005001191748306,286.616943359375,294.1499938964844,297.49688720703125,292.0885925292969,297.6097106933594,297.5585632324219,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066809752956,1.3676485721703102e-08,0.001066796015948,-0.0348680280148983,0.0,0.0,0.0,-0.0115928295999765,60.0,13.088822364807127,0.0,-7.759498288351099e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001001635755528,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001054775348166,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,7.79054025770165e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001054772073985,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0005003352998755,286.6060791015625,294.1499938964844,297.4809875488281,292.0862731933594,297.60845947265625,297.540771484375,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672702919691,1.3730357295571594e-08,0.0010672565549612,-0.0350089408457279,0.0,0.0,0.0,-0.011619534343481,60.0,13.07510757446289,0.0,-7.766201548520257e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,0.000100209726952,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,0.0001055261309375,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,7.794129487592727e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001055258035194,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0005005658022128,286.5953063964844,294.1499938964844,297.4659118652344,292.0844421386719,297.6070861816406,297.5233154296875,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677619138732,1.3787829544753553e-08,0.0010677480604499,-0.035159271210432,0.0,0.0,0.0,-0.0116480272263288,60.0,13.062381744384766,0.0,-7.773356003326627e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001002601638901,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001055792381521,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,7.798051956342533e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.000105578910734,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0005008177831768,286.5845642089844,294.1499938964844,297.4516296386719,292.0830993652344,297.6056213378906,297.5065612792969,284.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682989377528,1.3850640634416322e-08,0.0010682850843295,-0.0353235639631748,0.0,0.0,0.0,-0.0116791641339659,60.0,13.051196098327637,0.0,-7.78117836830461e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001003134166239,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001056353212334,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,7.802194159012288e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,0.0001056349938153,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0005010838503949,286.5738830566406,294.1499938964844,297.43817138671875,292.0822448730469,297.6040344238281,297.4905090332031,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688661132007,1.3916970686977947e-08,0.0010688521433621,-0.0354970581829547,0.0,0.0,0.0,-0.0117120463401079,60.0,13.04146957397461,0.0,-7.78944340140697e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
