time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.0001003683210001,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001056931359926,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,7.806464418536052e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001056928085745,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0005013581248931,286.56329345703125,294.1499938964844,297.4254455566406,292.081787109375,297.602294921875,297.47540283203125,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.398535065533224e-08,0.0010694367811083,-0.0356759093701839,0.0,0.0,0.0,-0.0117459446191787,60.0,13.03330898284912,0.0,-7.79796849315062e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,0.000100424818811,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.000105752624222,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,7.810858369339257e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001057523040799,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0005016403156332,286.552734375,294.1499938964844,297.4134216308594,292.081787109375,297.6005249023437,297.46075439453125,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055713926097724e-08,0.0010700384154915,-0.0358599461615085,0.0,0.0,0.0,-0.0117808273062109,60.0,13.026090621948242,0.0,-7.806745827565464e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001004805599222,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,0.0001058113120961,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,7.815193384885788e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.00010581099923,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.000501918781083,286.542236328125,294.1499938964844,297.402099609375,292.08221435546875,297.5986022949219,297.4469909667969,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125133951381486e-08,0.0010706321336328,-0.0360415130853652,0.0,0.0,0.0,-0.0118152415379881,60.0,13.020100593566896,0.0,-7.815410185685323e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0001005367739708,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001058705165633,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,7.819565507816151e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001058701964211,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0005021995748393,286.53179931640625,294.1499938964844,297.3914489746094,292.0830383300781,297.5966491699219,297.43377685546875,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712449438869,1.4195152608920124e-08,0.0010712307412177,-0.036224640905857,0.0,0.0,0.0,-0.0118499519303441,60.0,13.014947891235352,0.0,-7.824154124591588e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001005899976007,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,0.0001059265559888,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,7.82370480010286e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0001059262431226,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0005024654674343,286.5214538574219,294.1499938964844,297.3814392089844,292.084228515625,297.5945739746094,297.4214172363281,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261437364382346e-08,0.001071797683835,-0.0363980010151863,0.0,0.0,0.0,-0.0118828136473894,60.0,13.010708808898926,0.0,-7.832436210719609e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,0.0001006423917715,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0001059817295754,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,7.827780063962564e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,0.0001059814167092,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0005027272272855,286.5111389160156,294.1499938964844,297.3720092773437,292.0857849121094,297.59246826171875,297.4095764160156,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723697487264,1.4326693609234551e-08,0.0010723554296419,-0.0365686677396297,0.0,0.0,0.0,-0.0119151622056961,60.0,13.007161140441896,0.0,-7.840593951868868e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.0001006901438813,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001060320064425,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,7.831493712728843e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0001060317008523,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0005029657622799,286.5008850097656,294.1499938964844,297.3631591796875,292.08770751953125,297.5902709960937,297.39849853515625,285.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386161595325577e-08,0.0010728642810136,-0.0367241911590099,0.0,0.0,0.0,-0.0119446450844407,60.0,13.004234313964844,0.0,-7.848032623769542e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.000100735851447,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,0.0001060801369021,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.835048018023372e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001060798313119,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0005031941109336,286.4906921386719,294.1499938964844,297.3548583984375,292.0899658203125,297.5880432128906,297.38800048828125,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733650997281,1.4443084062065736e-08,0.0010733506642282,-0.0368730574846267,0.0,0.0,0.0,-0.0119728622958064,60.0,13.001825332641602,0.0,-7.8551551041528e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001007768078125,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001061232687789,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.838233432266861e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0001061229631886,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,0.0005033987108618,286.4805603027344,294.1499938964844,297.3470458984375,292.092529296875,297.58575439453125,297.37811279296875,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738013079389,1.4494087707817016e-08,0.001073786872439,-0.0370064415037632,0.0,0.0,0.0,-0.0119981467723846,60.0,12.999817848205566,0.0,-7.86154004117634e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001008134713629,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.000106161867734,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,7.84108488005586e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0001061615621438,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.000503581832163,286.4704895019531,294.1499938964844,297.3397521972656,292.09539794921875,297.5834045410156,297.36883544921875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741917649284,1.4539737414054345e-08,0.0010741772130131,-0.0371258221566677,0.0,0.0,0.0,-0.0120207779109478,60.0,12.998146057128906,0.0,-7.867257068028266e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.000100845041743,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,0.0001061951115843,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,7.843539788154885e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.0001061948132701,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0005037395749241,286.46051025390625,294.1499938964844,297.3328552246094,292.0985412597656,297.5809936523437,297.3602294921875,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745279723778,1.4579046414553432e-08,0.0010745134204626,-0.0372286215424537,0.0,0.0,0.0,-0.0120402658358216,60.0,12.996793746948242,0.0,-7.872181839729819e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001008742910926,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001062259107129,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,7.84581498010084e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001062256123987,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.000503885676153,286.4505920410156,294.1499938964844,297.326416015625,292.1019592285156,297.5785827636719,297.3520202636719,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748392669484,1.4615460841582717e-08,0.0010748245986178,-0.037323847413063,0.0,0.0,0.0,-0.0120583167299628,60.0,12.995657920837402,0.0,-7.876744945178872e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001008996478049,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0001062526134774,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,7.847786764614284e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001062523151631,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,0.0005040123360231,286.4407043457031,294.1499938964844,297.3203430175781,292.1056213378906,297.5761108398437,297.3443603515625,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647032031689378e-08,0.0010750949149951,-0.0374064072966575,0.0,0.0,0.0,-0.0120739703997969,60.0,12.99478530883789,0.0,-7.880702668217054e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001009218176477,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001062759547494,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,7.849511166568846e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.0001062756564351,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0005041231052018,286.430908203125,294.1499938964844,297.3146667480469,292.1094970703125,297.5736083984375,297.3371276855469,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753453243523,1.4674625958832621e-08,0.0010753306560218,-0.0374785661697387,0.0,0.0,0.0,-0.0120876478031277,60.0,12.99409008026123,0.0,-7.88416230079747e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0001009438055916,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001062990995706,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,7.851220289012417e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0001062988085323,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.000504232943058,286.4211730957031,294.1499938964844,297.30926513671875,292.1136169433594,297.57110595703125,297.3304138183594,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755793191492,1.4701988959586744e-08,0.0010755646508187,-0.0375501215457916,0.0,0.0,0.0,-0.012101212516427,60.0,12.993896484375,0.0,-7.887594222211194e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001009633851936,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001063197269104,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,7.852743874536827e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.0001063194285961,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.000504330790136,286.4114990234375,294.1499938964844,297.30419921875,292.117919921875,297.56854248046875,297.3240051269531,285.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757879354059,1.4726365016315413e-08,0.00107577315066,-0.0376138649880886,0.0,0.0,0.0,-0.0121132982894778,60.0,12.993814468383787,0.0,-7.890651687603167e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0001009867410175,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0001063443123712,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.854559953557327e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,0.0001063440213329,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0005044474382884,286.4018859863281,294.1499938964844,297.2994079589844,292.1224060058594,297.56597900390625,297.3180236816406,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760361328721,1.475543154327852e-08,0.0010760213481262,-0.0376898758113384,0.0,0.0,0.0,-0.0121277058497071,60.0,12.99441146850586,0.0,-7.894298192923088e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0001010105625027,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001063693925971,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.856412412365898e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001063691015588,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.000504566472955,286.392333984375,294.1499938964844,297.2948303222656,292.1270446777344,297.5633850097656,297.3123474121094,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076290034689,1.4785084267998629e-08,0.0010762752499431,-0.0377674140036106,0.0,0.0,0.0,-0.01214240770787,60.0,12.995355606079102,0.0,-7.898019305230265e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,0.0001010402847896,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001064006937667,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,7.858723984099925e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001064004100044,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.000504714960698,286.3828430175781,294.1499938964844,297.2904663085937,292.1318359375,297.560791015625,297.3069763183594,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766064515337,1.4822098215461212e-08,0.0010765916667878,-0.0378642044961452,0.0,0.0,0.0,-0.0121607556939125,60.0,12.997065544128418,0.0,-7.902665544179399e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001010767664411,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001064391108229,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,7.861560879973695e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,0.0001064388270606,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0005048972088843,286.3734130859375,294.1499938964844,297.2862854003906,292.13677978515625,297.55816650390625,297.3018798828125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769949294626,1.4867525877093613e-08,0.0010769800283014,-0.0379829928278923,0.0,0.0,0.0,-0.0121832760050892,60.0,12.99968719482422,0.0,-7.908369070719345e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0001011151034617,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001064794778358,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,7.864542567403987e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001064791940734,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0005050887120887,286.36407470703125,294.1499938964844,297.2822570800781,292.1418151855469,297.5555419921875,297.29705810546875,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774028487503,1.4915267243509334e-08,0.0010773879475891,-0.038107831031084,0.0,0.0,0.0,-0.0122069427743554,60.0,13.003081321716309,0.0,-7.914366051409162e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.00010115866462,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,0.0001065253454726,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,7.867930980864912e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001065250617102,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0005053063505329,286.3547668457031,294.1499938964844,297.2783203125,292.1469421386719,297.5528869628906,297.2924194335937,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778665309771,1.4969517181384617e-08,0.0010778516298159,-0.0382496863603591,0.0,0.0,0.0,-0.0122338347136974,60.0,13.007240295410156,0.0,-7.921182998416043e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0001011988424579,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0001065676551661,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,7.871055277064443e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001065673714037,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0005055070505477,286.34552001953125,294.1499938964844,297.2745056152344,292.1521301269531,297.5502319335937,297.2879333496094,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782954050228,1.5019551824480004e-08,0.0010782803874462,-0.0383805185556411,0.0,0.0,0.0,-0.0122586442157626,60.0,13.011640548706056,0.0,-7.927472722712994e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.000101236073533,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001066068507498,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.873950380599126e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001066065742634,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0005056930240243,286.3363647460937,294.1499938964844,297.2707214355469,292.15740966796875,297.5475769042969,297.2836303710937,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786913335323,1.5065909408917832e-08,0.0010786761995404,-0.0385017320513725,0.0,0.0,0.0,-0.0122816227376461,60.0,13.016386032104492,0.0,-7.933302725859903e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0001012702996376,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0001066428885678,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.876612653490156e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001066426120814,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0005058639799244,286.3272705078125,294.1499938964844,297.2669677734375,292.1627197265625,297.5448913574219,297.2794494628906,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790557134896,1.5108531314922402e-08,0.0010790405794978,-0.0386131703853607,0.0,0.0,0.0,-0.0123027516528964,60.0,13.0211181640625,0.0,-7.938665191886687e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0001013048022286,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001066792247002,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,7.879296026658267e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.0001066789482138,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0005060363328084,286.3182373046875,294.1499938964844,297.2632141113281,292.16802978515625,297.54217529296875,297.275390625,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794228874146,1.5151496057796976e-08,0.0010794077534228,-0.0387255139648914,0.0,0.0,0.0,-0.0123240500688552,60.0,13.026056289672852,0.0,-7.944071711563083e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001013358560157,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001067119228537,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.881710916990414e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.0001067116536432,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0005061915144324,286.3092346191406,294.1499938964844,297.2594299316406,292.1733703613281,297.5394897460937,297.2713317871094,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.519016556983388e-08,0.0010797389550134,-0.0388266183435916,0.0,0.0,0.0,-0.0123432232066988,60.0,13.0308256149292,0.0,-7.948939639845778e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001013645305647,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0001067421180778,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,7.883940997999161e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0001067418415914,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0005063347634859,286.3003234863281,294.1499938964844,297.2555847167969,292.1787109375,297.5367736816406,297.2673645019531,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800590971484,1.5225866789592146e-08,0.0010800438467413,-0.0389199629426002,0.0,0.0,0.0,-0.0123609192669391,60.0,13.035533905029297,0.0,-7.95343524373493e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.00010139040387,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,0.0001067693592631,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,7.885953527875245e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001067690900526,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,0.0005064640427008,286.2914733886719,294.1499938964844,297.2516174316406,292.1839904785156,297.5340270996094,297.26336669921875,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803346522152,1.5258082797231512e-08,0.0010803192853927,-0.0390041954815387,0.0,0.0,0.0,-0.0123768905177712,60.0,13.040044784545898,0.0,-7.957493153298857e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,0.0001014134322758,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001067936100298,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,7.887744141044095e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0001067933408194,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0005065790610387,286.2826843261719,294.1499938964844,297.24755859375,292.1892395019531,297.5312805175781,297.2593688964844,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805797064676,1.528674964390575e-08,0.0010805644560605,-0.0390791483223438,0.0,0.0,0.0,-0.0123911015689373,60.0,13.044309616088867,0.0,-7.961104842024724e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,0.0001014320296235,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001068131896317,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,7.889190601417795e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001068129276973,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,0.0005066719604656,286.27398681640625,294.1499938964844,297.24334716796875,292.1944274902344,297.5285339355469,297.25518798828125,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807778453454,1.5309895573523136e-08,0.0010807624785229,-0.0391396656632423,0.0,0.0,0.0,-0.0124025773257017,60.0,13.04804515838623,0.0,-7.96402161995502e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001014501904137,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0001068323108484,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,7.890602137194946e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001068320416379,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.0005067627062089,286.26531982421875,294.1499938964844,297.2389221191406,292.1995544433594,297.5257568359375,297.25103759765625,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809707455337,1.5332492608877146e-08,0.0010809553787112,-0.0391987450420856,0.0,0.0,0.0,-0.012413777410984,60.0,13.051780700683594,0.0,-7.966870185782683e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001014639856293,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001068468336598,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.891675340943038e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,0.0001068465717253,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,0.0005068316240794,286.2567138671875,294.1499938964844,297.2343139648437,292.2045288085937,297.52294921875,297.2467346191406,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811181273311,1.534965576865943e-08,0.0010811027605086,-0.0392436198890209,0.0,0.0,0.0,-0.012422289699316,60.0,13.054991722106934,0.0,-7.969033788413071e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001014743029372,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0001068576966645,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.892477151472121e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.00010685743473,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0005068831378594,286.2481689453125,294.1499938964844,297.2294311523437,292.2094421386719,297.5201416015625,297.2422790527344,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812274413183,1.536248284139674e-08,0.0010812120744958,-0.0392771586775779,0.0,0.0,0.0,-0.0124286469072103,60.0,13.057771682739258,0.0,-7.970650983679661e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001014798763208,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001068635610863,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.892910798545927e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0001068633064278,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,0.0005069110193289,286.2397155761719,294.1499938964844,297.2242736816406,292.21417236328125,297.5173034667969,297.2375793457031,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812868131324,1.5369405303999883e-08,0.0010812714463099,-0.0392952561378479,0.0,0.0,0.0,-0.0124320788308978,60.0,13.059796333312988,0.0,-7.971523530159176e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0001014839363051,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,0.0001068678320734,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.893226575106382e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001068675774149,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,0.0005069312755949,286.2313232421875,294.1499938964844,297.2188415527344,292.2187805175781,297.5144348144531,297.2327575683594,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374437722925904e-08,0.001081314170733,-0.039308413863182,0.0,0.0,0.0,-0.01243457198143,60.0,13.061572074890137,0.0,-7.972158044822208e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001014832450891,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001068671044777,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,7.893172005424276e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0001068668498191,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0005069278413429,286.22296142578125,294.1499938964844,297.2130432128906,292.22320556640625,297.51153564453125,297.2276611328125,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813225526362,1.5373549544506204e-08,0.0010813071858137,-0.0393060892820358,0.0,0.0,0.0,-0.0124341351911425,60.0,13.062604904174805,0.0,-7.972045779069958e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.000101478799479,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.000106862418761,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,7.892826397437602e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0001068621713784,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0005069056642241,286.2146911621094,294.1499938964844,297.2068786621094,292.2274169921875,297.50860595703125,297.2223205566406,285.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812745895236,1.536798954759888e-08,0.0010812592227011,-0.0392915531992912,0.0,0.0,0.0,-0.0124313766136765,60.0,13.063011169433594,0.0,-7.9713451839325e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001014702429529,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0001068534038495,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,7.892160647315904e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0001068531564669,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.000506862939801,286.2064819335937,294.1499938964844,297.2003173828125,292.2314453125,297.5056457519531,297.2166442871094,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183203496,1.535729765578253e-08,0.0010811678366735,-0.0392635986208915,0.0,0.0,0.0,-0.0124260764569044,60.0,13.062667846679688,0.0,-7.969996573820026e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
