time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001014575536828,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001068400451913,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.89117329986766e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001068397978087,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0005067995516583,286.1983642578125,294.1499938964844,297.193359375,292.2352600097656,297.5026550292969,297.2106628417969,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810478124767,1.5341468539986636e-08,0.0010810325620695,-0.0392222106456756,0.0,0.0,0.0,-0.0124182291328907,60.0,13.061532020568848,0.0,-7.968001369818013e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001014396766549,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.000106821215013,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.88978286436759e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001068209676304,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0005067103193141,286.1902770996094,294.1499938964844,297.1859130859375,292.2388000488281,297.4996032714844,297.2041931152344,285.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808573570102,1.5319168156224805e-08,0.001080842106603,-0.0391639098525047,0.0,0.0,0.0,-0.0124071752652525,60.0,13.05934238433838,0.0,-7.965190462755346e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001014193039736,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.000106799758214,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.88819816079922e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001067995108314,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0005066085141152,286.1822814941406,294.1499938964844,297.177978515625,292.2420959472656,297.4965209960937,297.19744873046875,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806396603584,1.5293753818923506e-08,0.0010806244099512,-0.039097461849451,0.0,0.0,0.0,-0.012394574470818,60.0,13.056581497192385,0.0,-7.961987336102538e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0001013936707749,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001067727644112,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.886203820817173e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001067725170287,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0005064805154688,286.17431640625,294.1499938964844,297.1695556640625,292.2450866699219,297.4933776855469,297.1902770996094,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803670156747,1.5261791830312177e-08,0.0010803517652675,-0.0390138961374759,0.0,0.0,0.0,-0.0123787326738238,60.0,13.052793502807615,0.0,-7.957960690418987e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001013636792777,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001067411794792,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,7.883871148806065e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0001067409320967,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0005063306889496,286.1664428710937,294.1499938964844,297.1605529785156,292.247802734375,297.4901733398437,297.18267822265625,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800467571243,1.5224395966129123e-08,0.0010800316231325,-0.0389161221683025,0.0,0.0,0.0,-0.0123601928353309,60.0,13.048056602478027,0.0,-7.953250502623632e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,0.0001013282962958,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.0001067039193003,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,7.881119381636381e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001067036791937,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0005061539704911,286.1586303710937,294.1499938964844,297.1510009765625,292.25018310546875,297.4869079589844,297.1745300292969,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796699207276,1.5180290802163654e-08,0.0010796547867357,-0.0388008020818233,0.0,0.0,0.0,-0.0123383291065692,60.0,13.04212474822998,0.0,-7.947696900600931e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.0001012893990264,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.000106662948383,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,7.878093310864642e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001066627082764,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.000505959673319,286.1509094238281,294.1499938964844,297.14080810546875,292.2522277832031,297.48358154296875,297.1659240722656,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792549001052,1.5131792707734352e-08,0.0010792397661134,-0.0386739932000637,0.0,0.0,0.0,-0.0123142842203378,60.0,13.035304069519045,0.0,-7.94159191741528e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001012449356494,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001066161348717,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.874635048210621e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001066158947651,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0005057376110926,286.1432189941406,294.1499938964844,297.1300048828125,292.2539367675781,297.4801940917969,297.1567687988281,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787814389914,1.50763721507019e-08,0.0010787664214149,-0.0385290868580341,0.0,0.0,0.0,-0.0122868129983544,60.0,13.027259826660156,0.0,-7.934618651006532e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001011959611787,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001065645483322,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.870825356803834e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001065643155016,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0005054929642938,286.1356201171875,294.1499938964844,297.1184997558594,292.2552490234375,297.4767150878906,297.1470947265625,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078258967027,1.5015320542488553e-08,0.0010782439494505,-0.0383694507181644,0.0,0.0,0.0,-0.0122565450146794,60.0,13.018086433410645,0.0,-7.926941236746644e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0001011417334666,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.0001065074466168,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,7.866608211770654e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0001065072137862,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0005052221240475,286.1280822753906,294.1499938964844,297.1063232421875,292.25616455078125,297.4731750488281,297.1368103027344,285.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776810813695,1.4947733717463052e-08,0.0010776661802083,-0.0381927229464054,0.0,0.0,0.0,-0.012223039753735,60.0,13.007657051086426,0.0,-7.91844527725516e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001010823107208,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001064448733814,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,7.861985795898363e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001064446405507,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0005049252649769,286.12060546875,294.1499938964844,297.0934143066406,292.2566833496094,297.46954345703125,297.1259155273437,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770477820187,1.487366763086584e-08,0.0010770328808575,-0.0379990525543689,0.0,0.0,0.0,-0.0121863232925534,60.0,12.995930671691896,0.0,-7.909140720130382e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0001010170090012,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.00010637610103,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.856906449887902e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001063758681993,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0005045991274528,286.1131896972656,294.1499938964844,297.0797424316406,292.2567443847656,297.4657897949219,297.11431884765625,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763520840555,1.4792278513198198e-08,0.0010763372993096,-0.0377862267196178,0.0,0.0,0.0,-0.0121459765359759,60.0,12.982748985290527,0.0,-7.898921694504679e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.000100947341707,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001063027375494,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.851488044252619e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0001063025047187,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0005042511038482,286.1058349609375,294.1499938964844,297.0652770996094,292.2563781738281,297.4619445800781,297.10211181640625,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756092378869,1.4705447526353057e-08,0.0010755945695564,-0.0375591665506362,0.0,0.0,0.0,-0.012102928943932,60.0,12.968329429626465,0.0,-7.888027653280005e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0001008730687317,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.000106224521005,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,7.845710933906958e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0001062242954503,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0005038801464252,286.0985717773437,294.1499938964844,297.04998779296875,292.2555236816406,297.4580078125,297.0892028808594,285.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748181957751,1.4612880683273488e-08,0.0010748035274446,-0.0373171009123325,0.0,0.0,0.0,-0.0120570426806807,60.0,12.952645301818848,0.0,-7.8764216482341e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0001007931787171,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0001061403963831,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,7.839497266104445e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001061401708284,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0005034810747019,286.09136962890625,294.1499938964844,297.03375244140625,292.2543334960937,297.4539489746094,297.0755310058594,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739666176959,1.4513319435138785e-08,0.001073952182196,-0.0370567329227924,0.0,0.0,0.0,-0.0120076853781938,60.0,12.935467720031738,0.0,-7.863948781050567e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001007121827569,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.000106055100332,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.833197742002085e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001060548747773,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0005030765314586,286.084228515625,294.1499938964844,297.01641845703125,292.2529296875,297.44976806640625,297.0610046386719,285.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731032816693,1.4412375293204605e-08,0.0010730888461694,-0.0367927439510822,0.0,0.0,0.0,-0.011957642622292,60.0,12.917441368103027,0.0,-7.851311778495076e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001006303573376,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001059689311659,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,7.826832734281197e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001059687056113,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0005026677972637,286.0771484375,294.1499938964844,296.998046875,292.2513427734375,297.4454345703125,297.045654296875,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310398199768317e-08,0.0010722168954089,-0.0365260504186153,0.0,0.0,0.0,-0.0119070885702967,60.0,12.898489952087402,0.0,-7.838556825845444e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001005469966912,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001058811467373,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,7.820349128451198e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001058809211826,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0005022513796575,286.07012939453125,294.1499938964844,296.97869873046875,292.24957275390625,297.4409484863281,297.02935791015625,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713429655879,1.4206507970015993e-08,0.0010713287629187,-0.0362543389201164,0.0,0.0,0.0,-0.0118555864319205,60.0,12.878846168518066,0.0,-7.825572367892164e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001004625373752,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001057922054314,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,7.813779666321352e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0001057919798768,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0005018294905312,286.0632019042969,294.1499938964844,296.9583435058594,292.24761962890625,297.43634033203125,297.01226806640625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704427259042,1.4101248169140492e-08,0.0010704286396503,-0.03597903996706,0.0,0.0,0.0,-0.0118034044280648,60.0,12.858622550964355,0.0,-7.812428037823339e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001003767829388,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001057018962455,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.80710979597643e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001057016779668,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0005014011403545,286.05633544921875,294.1499938964844,296.93707275390625,292.2454528808594,297.4315795898437,296.9942932128906,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695288656279,1.3994377212611653e-08,0.0010695148957893,-0.0356995202600955,0.0,0.0,0.0,-0.0117504242807626,60.0,12.837811470031738,0.0,-7.799093992844065e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001002900025923,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001056105102179,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.800359890097752e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0001056102919392,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0005009676679037,286.04949951171875,294.1499938964844,296.9148864746094,292.2431030273437,297.4267272949219,296.975830078125,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886226390980028e-08,0.001068590208888,-0.0354166440665721,0.0,0.0,0.0,-0.0116968099027872,60.0,12.816638946533203,0.0,-7.785612154975753e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001002018980216,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001055177272064,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,7.793507393216714e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001055175162036,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0005005276179872,286.042724609375,294.1499938964844,296.891845703125,292.2406005859375,297.4217224121094,296.9564208984375,285.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676651727408,1.377642711020144e-08,0.0010676513193175,-0.0351294465363025,0.0,0.0,0.0,-0.0116423778235912,60.0,12.794837951660156,0.0,-7.771935628397841e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0001001127166091,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001054238091455,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,7.786570495227352e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001054235981428,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0005000820965506,286.0360107421875,294.1499938964844,296.8679504394531,292.2378845214844,297.41656494140625,296.9361572265625,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667146416381,1.3665281350938583e-08,0.0010667010210454,-0.03483871743083,0.0,0.0,0.0,-0.0115872789174318,60.0,12.772515296936035,0.0,-7.758104203503535e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001000224729068,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001053287778631,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,7.779551378916949e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0001053285668604,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004996313364244,286.02935791015625,294.1499938964844,296.84326171875,292.2350158691406,297.4112243652344,296.91510009765625,285.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552816646722476e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.0115315252915024,60.0,12.749695777893066,0.0,-7.744121433006512e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.99312469502911e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001052327061188,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,7.772455865051597e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.000105232502392,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0004991756286472,286.02276611328125,294.1499938964844,296.8178405761719,292.23193359375,297.4057006835937,296.89312744140625,285.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647807503119,1.343912892082244e-08,0.0010647673625499,-0.0342471376061439,0.0,0.0,0.0,-0.0114751663058996,60.0,12.726360321044922,0.0,-7.72999939613328e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.983914060285316e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0001051357176038,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,7.765291957184672e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.000105135513877,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.000498715613503,286.0162353515625,294.1499938964844,296.7916564941406,292.2287292480469,297.4000244140625,296.8703918457031,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324349623644594e-08,0.0010637858649715,-0.0339468792080879,0.0,0.0,0.0,-0.0114182652905583,60.0,12.70256519317627,0.0,-7.715754435366763e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.97462120722048e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001050378632498,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,7.758064020890743e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001050376522471,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0004982514074072,286.009765625,294.1499938964844,296.7647705078125,292.2253112792969,297.39410400390625,296.8467712402344,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628089075908,1.3208544480391993e-08,0.0010627957526594,-0.0336439236998558,0.0,0.0,0.0,-0.0113608557730913,60.0,12.678275108337402,0.0,-7.701395787762524e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.965260687749832e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001049392813001,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,7.750782970106229e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001049390775733,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0004977838252671,286.0033874511719,294.1499938964844,296.7372436523437,292.22174072265625,297.3880310058594,296.822509765625,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188846221332e-08,0.001061798306182,-0.0333387404680252,0.0,0.0,0.0,-0.0113030243664979,60.0,12.653596878051758,0.0,-7.686945480145368e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.955834684660658e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001048400226864,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,7.743451715214178e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001048398189595,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.0004973129834979,285.9970703125,294.1499938964844,296.7090759277344,292.218017578125,297.3817138671875,296.7974548339844,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.297442242531588e-08,0.0010607938747853,-0.0330314226448535,0.0,0.0,0.0,-0.011244791559875,60.0,12.62846565246582,0.0,-7.672407775771718e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.946357022272424e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001047402183758,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,7.736080442555249e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001047400146489,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0004968395805917,285.9908142089844,294.1499938964844,296.6803283691406,292.2141418457031,297.37518310546875,296.7717590332031,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856315123599416e-08,0.0010597839718684,-0.032722420990467,0.0,0.0,0.0,-0.011186241172254,60.0,12.60295581817627,0.0,-7.657804701466375e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.93683424894698e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.000104639933852,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,7.72867351770401e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0001046397374011,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004963639075867,285.984619140625,294.1499938964844,296.6510009765625,292.2101135253906,297.36846923828125,296.7454528808594,285.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587819851934,1.2737642940408024e-08,0.0010587692959234,-0.0324119329452514,0.0,0.0,0.0,-0.0111274104565382,60.0,12.577075958251951,0.0,-7.643146204827644e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.92727727862075e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0001045392928062,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,7.721239671809599e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001045390890794,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0004958865465596,285.9784545898437,294.1499938964844,296.6211853027344,292.2059020996094,297.3615417480469,296.7186584472656,285.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.55087947845459,0.0,-7.628447917795712e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.917688294081016e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0001044383170665,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,7.713781815255061e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001044381133397,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0004954075557179,285.972412109375,294.1499938964844,296.5908508300781,292.2015686035156,297.3543701171875,296.6911926269531,285.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.24990480188103e-08,0.0010567291174083,-0.0317876525223255,0.0,0.0,0.0,-0.0110091287642717,60.0,12.524293899536133,0.0,-7.613716235255198e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.908083302434534e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001043371667037,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,7.706310861976817e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001043369702529,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.000494927749969,285.9664001464844,294.1499938964844,296.56005859375,292.19708251953125,297.3470458984375,296.6632995605469,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379352654079412e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.497442245483398,0.0,-7.598973894573646e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.898465214064343e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001042358780978,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,7.698829722357914e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0001042356889229,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0004944473621435,285.96044921875,294.1499938964844,296.5288391113281,292.1924743652344,297.33941650390625,296.6348571777344,285.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259494752697721e-08,0.0010546807898208,-0.0311608295887708,0.0,0.0,0.0,-0.0108903730288147,60.0,12.470245361328123,0.0,-7.58422586955021e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.88884421531111e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.000104134567664,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,7.691347127547488e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001041343712131,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.000493966799695,285.9545593261719,294.1499938964844,296.49725341796875,292.1877136230469,297.3316345214844,296.60601806640625,285.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960132417924e-08,0.0010536556364968,-0.0308471005409955,0.0,0.0,0.0,-0.0108309369534254,60.0,12.4428129196167,0.0,-7.569487081582339e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,9.879229037323968e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0001040333081618,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,7.683868170715868e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001040331189869,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004934864700771,285.9487609863281,294.1499938964844,296.46533203125,292.1828308105469,297.3235778808594,296.57672119140625,285.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526431724429,1.2019778949934334e-08,0.0010526311816647,-0.0305335447192192,0.0,0.0,0.0,-0.0107715353369712,60.0,12.41508960723877,0.0,-7.554772452067483e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.869626228464767e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001039321869029,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,7.676399400224909e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.000103931997728,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0004930068389512,285.9430236816406,294.1499938964844,296.4330444335937,292.1778259277344,297.3153381347656,296.54705810546875,285.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900114671448137e-08,0.0010516078909859,-0.0302203968167305,0.0,0.0,0.0,-0.0107122138142585,60.0,12.387145042419434,0.0,-7.540090507518471e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.860040881903842e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.000103831240267,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,7.668943726457655e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001038310510921,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0004925280227325,285.93731689453125,294.1499938964844,296.4005126953125,292.1726989746094,297.30682373046875,296.5170288085937,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780660891247408e-08,0.0010505865793675,-0.029907789081335,0.0,0.0,0.0,-0.010652994737029,60.0,12.358983993530272,0.0,-7.525449063905398e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
