time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,9.85048245638609e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001037305919453,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.661509152967483e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001037304027704,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004920506034977,285.93170166015625,294.1499938964844,296.3677062988281,292.1674499511719,297.298095703125,296.4866638183594,285.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049579703249,1.1661554388808781e-08,0.0010495680617168,-0.0295960828661918,0.0,0.0,0.0,-0.0105939488857984,60.0,12.330622673034668,0.0,-7.510864463711189e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,9.84096186584793e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.0001036303292494,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,7.654103683307767e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001036301400745,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0004915749887004,285.9261474609375,294.1499938964844,296.334716796875,292.162109375,297.28912353515625,296.4560241699219,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485651437193,1.154290618643472e-08,0.0010485536186024,-0.029285566881299,0.0,0.0,0.0,-0.010535130277276,60.0,12.30207347869873,0.0,-7.496349496705079e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,9.83148638624698e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001035305540426,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.646734593436122e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001035303648677,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004911017022095,285.920654296875,294.1499938964844,296.301513671875,292.1566772460937,297.27996826171875,296.4251708984375,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765540510416,0.0,0.0,0.0,-0.010476597584784,60.0,12.273374557495115,0.0,-7.481919794827263e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.822052379604428e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001034312008414,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.639396790182218e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001034310189425,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0004906304529868,285.91522216796875,294.1499938964844,296.2681884765625,292.151123046875,297.2705078125,296.3940124511719,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465501109138,1.1307272451688276e-08,0.0010465388186275,-0.0286688636988401,0.0,0.0,0.0,-0.0104183172807097,60.0,12.244532585144045,0.0,-7.46756541047944e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.812669304665178e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000103332386061,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.63209827709943e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001033322041621,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0004901617649011,285.90985107421875,294.1499938964844,296.2347412109375,292.1455078125,297.2608947753906,296.3627624511719,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455501032993,1.1190338433664238e-08,0.0010455388110131,-0.0283628087490797,0.0,0.0,0.0,-0.0103603480383753,60.0,12.215605735778809,0.0,-7.453301975601789e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,9.803358989302068e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001032343498081,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,7.624856516486034e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001032341679092,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0004896966856904,285.904541015625,294.1499938964844,296.2012023925781,292.1398010253906,297.2509765625,296.3312683105469,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445580119267,1.1074323680304587e-08,0.0010445469524711,-0.0280591528862714,0.0,0.0,0.0,-0.0103028342127799,60.0,12.186543464660645,0.0,-7.439163596245636e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.794088691705838e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0001031367282848,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,7.61764677008614e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001031365463859,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004892336437478,285.8992919921875,294.1499938964844,296.1676330566406,292.134033203125,297.240966796875,296.2997436523437,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435699950903,1.095880364232471e-08,0.0010435590520501,-0.0277567841112613,0.0,0.0,0.0,-0.0102455662563443,60.0,12.157447814941406,0.0,-7.425099113334e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.78492826106958e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001030402563628,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.61052142479457e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001030400817398,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0004887760733254,285.8941345214844,294.1499938964844,296.1340637207031,292.1282043457031,297.23052978515625,296.26806640625,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425938526168,1.0844650510932752e-08,0.0010425830259919,-0.0274579878896474,0.0,0.0,0.0,-0.0101889763027429,60.0,12.128267288208008,0.0,-7.411213687191778e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.775772196007892e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001029438426485,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,7.603400445077568e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001029436680255,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0004883187357336,285.88897705078125,294.1499938964844,296.1005249023437,292.1222839355469,297.2201232910156,296.2363586425781,285.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416181758046,1.0730555999316492e-08,0.0010416073491796,-0.0271593369543552,0.0,0.0,0.0,-0.0101324142888188,60.0,12.099084854125977,0.0,-7.39734886678889e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,9.766792936716227e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001028492843033,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.596416253363714e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001028491096803,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0004878702166024,285.8839416503906,294.1499938964844,296.0670471191406,292.1163330078125,297.209228515625,296.20458984375,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406612418591,1.0618661505645832e-08,0.0010406506480649,-0.0268664378672838,0.0,0.0,0.0,-0.0100769437849521,60.0,12.069879531860352,0.0,-7.383764000223891e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,9.75787770585157e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001027553953463,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.589481538161635e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001027552207233,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004874248406849,285.8789978027344,294.1499938964844,296.0336303710937,292.1103515625,297.1981201171875,296.1728515625,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397114092484,1.0507559267125544e-08,0.0010397009318694,-0.0265756044536829,0.0,0.0,0.0,-0.0100218672305345,60.0,12.0407075881958,0.0,-7.37028713615473e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.74903377937153e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001026622630888,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,7.582602847833186e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001026620884658,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0004869831027463,285.87408447265625,294.1499938964844,296.0003662109375,292.1043395996094,297.1867980957031,296.14117431640625,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387692600488,1.0397354976987572e-08,0.0010387587826699,-0.0262871142476797,0.0,0.0,0.0,-0.009967234916985,60.0,12.011577606201172,0.0,-7.356931774893384e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.740201494423673e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001025692545226,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,7.575733616249636e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001025690871756,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0004865419468842,285.86920166015625,294.1499938964844,295.96728515625,292.0982971191406,297.17547607421875,296.1094970703125,285.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378276929259,1.028729723628885e-08,0.0010378174483776,-0.0259990040212869,0.0,0.0,0.0,-0.0099126733839511,60.0,11.98244571685791,0.0,-7.343606256426939e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,9.731548925628886e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001024781377054,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.569003355456516e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0001024779630824,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0004861096967943,285.8644104003906,294.1499938964844,295.9343566894531,292.0922546386719,297.1637268066406,296.0780639648437,285.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369057999923,1.0179468823423576e-08,0.001036895555444,-0.0257167220115661,0.0,0.0,0.0,-0.0098592191934585,60.0,11.953453063964844,0.0,-7.330562112883855e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.722903632791712e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0001023871009238,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.562278915429488e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0001023869335767,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004856778832618,285.8596496582031,294.1499938964844,295.9017028808594,292.086181640625,297.1519775390625,296.0466003417969,285.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071743439254988e-08,0.0010359742445871,-0.0254347044974565,0.0,0.0,0.0,-0.0098058143630623,60.0,11.924460411071776,0.0,-7.317542127793787e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,9.714467159938069e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001022982542053,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,7.555717456853017e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001022980868583,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004852564889006,285.8550109863281,294.1499938964844,295.8692932128906,292.08013916015625,297.1398620605469,296.0155029296875,285.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350855300202,9.966613312428764e-09,0.0010350756347179,-0.0251594744622707,0.0,0.0,0.0,-0.0097536984831094,60.0,11.895751953125,0.0,-7.304847571276697e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,9.706042328616604e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001022095384541,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,7.549164729425684e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001022093711071,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004848356475122,285.850341796875,294.1499938964844,295.8371887207031,292.0740966796875,297.12774658203125,295.9844055175781,285.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341873858124,9.861627958684949e-09,0.00103417749051,-0.0248846188187599,0.0,0.0,0.0,-0.0097016505897045,60.0,11.867042541503906,0.0,-7.2921807259263e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.697716450318694e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001021218558889,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,7.542688399553299e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001021216885419,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.000484419753775,285.84576416015625,294.1499938964844,295.805419921875,292.06805419921875,297.11541748046875,295.9535522460937,285.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333012323826,9.757876284766098e-09,0.0010332914534956,-0.0246129855513572,0.0,0.0,0.0,-0.0096502220258116,60.0,11.838520050048828,0.0,-7.279673752691451e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,9.689422586234286e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001020345225697,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,7.536237535532564e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001020343552227,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0004840054607484,285.8411560058594,294.1499938964844,295.7740173339844,292.06207275390625,297.10308837890625,295.9226989746094,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324162431061,9.654526067492952e-09,0.0010324065806344,-0.0243424009531736,0.0,0.0,0.0,-0.0095989815890789,60.0,11.809996604919434,0.0,-7.26722575450367e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.68116510193795e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001019475603243,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,7.529815047746524e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001019474002532,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004835930012632,285.836669921875,294.1499938964844,295.7430114746094,292.05615234375,297.09051513671875,295.89227294921875,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315378895029,9.551627933035434e-09,0.0010315283434465,-0.0240729916840791,0.0,0.0,0.0,-0.0095479786396026,60.0,11.781683921813965,0.0,-7.254842415704843e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,9.672955638961866e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001018611073959,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,7.523429667344317e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0001018609473248,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.000483182928292,285.83221435546875,294.1499938964844,295.71246337890625,292.0502624511719,297.0777893066406,295.8621520996094,285.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306631447747,9.449329319011213e-09,0.0010306537151336,-0.02380514703691,0.0,0.0,0.0,-0.0094972653314471,60.0,11.753549575805664,0.0,-7.2425422104061e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,9.664798562880604e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001017752147163,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,7.517085032304749e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001017750546452,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0004827754746656,285.82781982421875,294.1499938964844,295.682373046875,292.0444641113281,297.06494140625,295.8323059082031,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297938715666,9.347682627947052e-09,0.0010297845583409,-0.0235390085726976,0.0,0.0,0.0,-0.0094468742609024,60.0,11.72558307647705,0.0,-7.230330822949328e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.656698239268736e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,0.0001016899113892,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,7.510784780606627e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001016897513181,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0004823708732146,285.82342529296875,294.1499938964844,295.6528015136719,292.0387268066406,297.05206298828125,295.8025817871094,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289285564795,9.246742926904972e-09,0.001028919359669,-0.0232747141271829,0.0,0.0,0.0,-0.0093968240544199,60.0,11.697661399841309,0.0,-7.21821393767641e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,9.648648847360164e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.000101605146483,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,7.504523819079623e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001016049864119,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.000481968774693,285.8191223144531,294.1499938964844,295.623779296875,292.0330505371094,297.0389404296875,295.77349853515625,285.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280727874487,9.146439161611395e-09,0.0010280637070536,-0.0230120755732059,0.0,0.0,0.0,-0.0093471091240644,60.0,11.670086860656738,0.0,-7.206183738617258e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.640658390708268e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0001015210000332,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,7.498308696085587e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001015208399621,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,0.0004815696447622,285.8148498535156,294.1499938964844,295.5953063964844,292.02752685546875,297.0257873535156,295.7445983886719,285.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272192303091,9.046864590800396e-09,0.0010272102663293,-0.0227513499557971,0.0,0.0,0.0,-0.0092977359890937,60.0,11.64259433746338,0.0,-7.194251594455636e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.63271304499358e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001014373265206,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.492129225283861e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001014371737255,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0004811727558262,285.8106384277344,294.1499938964844,295.5674743652344,292.0220642089844,297.0124206542969,295.7164001464844,285.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263746371492,8.947857565999584e-09,0.0010263656731694,-0.0224920995533466,0.0,0.0,0.0,-0.0092486646026372,60.0,11.61556339263916,0.0,-7.182396188909479e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.624827362131327e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001013542860164,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.485995593015105e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001013541332213,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0004807788645848,285.80645751953125,294.1499938964844,295.540283203125,292.0167541503906,296.9990234375,295.6884155273437,285.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255322558805,8.849591282000802e-09,0.001025523408316,-0.0222347881644964,0.0,0.0,0.0,-0.0091999396681785,60.0,11.58863925933838,0.0,-7.170639548803592e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.616983879823238e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0001012716893455,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,7.479894702555612e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001012715365504,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0004803870688192,285.8023681640625,294.1499938964844,295.5137634277344,292.0115661621094,296.9854431152344,295.66119384765625,285.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246983729302,8.75185524051858e-09,0.0010246896417811,-0.0219788569957017,0.0,0.0,0.0,-0.0091514978557825,60.0,11.56220817565918,0.0,-7.158956094599489e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,9.609200060367584e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001011897184071,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,7.473841105820611e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.000101189565612,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0004799982707481,285.7982788085937,294.1499938964844,295.4879455566406,292.00653076171875,296.97186279296875,295.6342163085937,285.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238669347018,8.654860828016808e-09,0.0010238583199679,-0.0217248685657978,0.0,0.0,0.0,-0.0091034034267067,60.0,11.53590488433838,0.0,-7.14737069529292e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,9.601457713870332e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.000101108191302,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,7.467818795703351e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,0.0001011080385069,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.000479611539049,285.7942810058594,294.1499938964844,295.462890625,292.0016784667969,296.9580993652344,295.60809326171875,285.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230437619611,8.558385999890561e-09,0.0010230352636426,-0.021472230553627,0.0,0.0,0.0,-0.0090555865317583,60.0,11.510146141052246,0.0,-7.135856350259928e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,9.59376702667214e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001010271953418,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,7.461837230948731e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001010270425467,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.000479227368487,285.79034423828125,294.1499938964844,295.4385986328125,291.9969482421875,296.9442749023437,295.58251953125,285.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222241980955,8.462545331155981e-09,0.001022215699777,-0.0212212540209293,0.0,0.0,0.0,-0.0090080741792917,60.0,11.484753608703612,0.0,-7.124426559812491e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,9.586126543581486e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001009467378025,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,7.455894228769466e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001009465922834,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0004788457299582,285.78643798828125,294.1499938964844,295.4151306152344,291.992431640625,296.9303894042969,295.5575866699219,285.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214099893346,8.367339709991484e-09,0.0010214016074314,-0.0209719333797693,0.0,0.0,0.0,-0.0089608766138553,60.0,11.459718704223633,0.0,-7.113082034493345e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.5785413577687e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.0001008668696158,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.449994882335886e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001008667168207,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0004784668562933,285.7825622558594,294.1499938964844,295.3925170898437,291.98809814453125,296.9164733886719,295.53289794921875,285.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205997386947,8.272824203459095e-09,0.0010205914732068,-0.0207244213670492,0.0,0.0,0.0,-0.0089140115305781,60.0,11.434833526611328,0.0,-7.101829169187114e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.571008558850735e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001007875398499,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,7.444135553669184e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001007873870548,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0004780905728694,285.7787475585937,294.1499938964844,295.3708190917969,291.9839782714844,296.9024658203125,295.5093078613281,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197989176958,8.178957067173087e-09,0.001019790652208,-0.0204785969108343,0.0,0.0,0.0,-0.0088674863800406,60.0,11.410634994506836,0.0,-7.090661569009171e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.563525964040308e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.000100708733953,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,7.438315515173599e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001007085884339,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0004777167923748,285.77496337890625,294.1499938964844,295.3500061035156,291.9801025390625,296.8884582519531,295.4859313964844,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085710767602451e-09,0.0010189914610236,-0.0202343985438346,0.0,0.0,0.0,-0.0088212508708238,60.0,11.386564254760742,0.0,-7.079577102331315e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.556071017868815e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001006302409223,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,7.432517304550856e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0001006300954031,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0004773444379679,285.771240234375,294.1499938964844,295.3301696777344,291.9764099121094,296.8743896484375,295.4637756347656,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182070545852,7.992823292113371e-09,0.001018199021928,-0.0199911352246999,0.0,0.0,0.0,-0.0087752118706703,60.0,11.363311767578123,0.0,-7.068543084187695e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,9.548664093017578e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001005522353807,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,7.426756201311946e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001005520898615,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004769744409713,285.7675476074219,294.1499938964844,295.31134033203125,291.97296142578125,296.8602905273437,295.4418334960937,285.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174157796427,7.900518461667616e-09,0.0010174078634008,-0.0197493955492973,0.0,0.0,0.0,-0.0087294429540634,60.0,11.340163230895996,-0.0,-7.057587936287747e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.54125716816634e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001004742371151,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,7.420995098073035e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001004740915959,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0004766044730786,285.7639465332031,294.1499938964844,295.2934875488281,291.9697570800781,296.8461608886719,295.4212646484375,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166283464059,7.808227842076576e-09,0.0010166205465793,-0.0195076875388622,0.0,0.0,0.0,-0.0086837001144886,60.0,11.31784439086914,-0.0,-7.046642025443361e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,9.533897537039592e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001003967336146,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.415271102217957e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0001003965880954,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0004762368334922,285.7603454589844,294.1499938964844,295.2765808105469,291.9667358398437,296.8320617675781,295.4008178710937,285.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158421937376,7.716513650279921e-09,0.0010158345103263,-0.019267488270998,0.0,0.0,0.0,-0.0086382236331701,60.0,11.295602798461914,-0.0,-7.035772853214439e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
