time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.526536450721323e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001003192155621,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,7.409545651171356e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001003190773189,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0004758691356983,285.7568054199219,294.1499938964844,295.26055908203125,291.9639587402344,296.81793212890625,295.3818054199219,285.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150596499443,7.624794129412749e-09,0.001015051966533,-0.0190272685140371,0.0,0.0,0.0,-0.0085927639156579,60.0,11.274188041687012,-0.0,-7.02491149695561e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,9.51919864746742e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001002419448923,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,7.403838390018791e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001002417993731,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0004755026020575,285.7533569335937,294.1499938964844,295.24542236328125,291.9613647460937,296.8038024902344,295.36358642578125,285.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142775718122,7.533355272926201e-09,0.0010142701212316,-0.018787782639265,0.0,0.0,0.0,-0.0085474336519837,60.0,11.25317668914795,-0.0,-7.014092062718191e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,9.51188412727788e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.000100164914329,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.3981485911645e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001001647760858,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0004751372325699,285.7499084472656,294.1499938964844,295.2311096191406,291.958984375,296.7897033691406,295.3460693359375,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134980548173,7.442209959407364e-09,0.0010134906042367,-0.0185490623116493,0.0,0.0,0.0,-0.0085022486746311,60.0,11.232549667358398,-0.0,-7.003315971587655e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.504612535238266e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.000100088349427,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.392493716906756e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001000882111839,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0004747740458697,285.7464904785156,294.1499938964844,295.2176208496094,291.956787109375,296.7756042480469,295.3286437988281,285.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127214482054,7.351605990635335e-09,0.0010127139976248,-0.0183117594569921,0.0,0.0,0.0,-0.0084573226049542,60.0,11.211950302124023,-0.0,-6.992611645273429e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.497348946752028e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001000118500087,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,7.386843208223581e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001000117117655,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004744111793115,285.7431640625,294.1499938964844,295.2049255371094,291.95477294921875,296.7615661621094,295.312744140625,285.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119491489604,7.261088619259226e-09,0.0010119418147951,-0.0180746763944625,0.0,0.0,0.0,-0.0084124589338898,60.0,11.192176818847656,-0.0,-6.981925793070334e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.490128286415712e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.99358162516728e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,7.381227624136955e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.993567800847812e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0004740505246445,285.73980712890625,294.1499938964844,295.1929626464844,291.95294189453125,296.7475280761719,295.2968139648437,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111780138686,7.171115257165184e-09,0.0010111707961186,-0.0178390182554721,0.0,0.0,0.0,-0.0083678467199206,60.0,11.172404289245604,-0.0,-6.971311705683547e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.482903260504828e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.985972428694367e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,7.375607674475759e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.985959331970662e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.000473689608043,285.736572265625,294.1499938964844,295.18170166015625,291.9512634277344,296.7335510253906,295.2823791503906,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104097891598,7.0810850516522805e-09,0.0010104026878252,-0.0176032055169343,0.0,0.0,0.0,-0.0083232233300805,60.0,11.153429985046388,-0.0,-6.96069974992497e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,9.475722617935388e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,9.978411253541708e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,7.370022649411112e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,9.978398156818002e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0004733309324365,285.7333374023437,294.1499938964844,295.171142578125,291.9497985839844,296.7195739746094,295.2679138183594,285.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096428450196,6.991613510365369e-09,0.0010096358601003,-0.0173688549548387,0.0,0.0,0.0,-0.0082788597792387,60.0,11.134456634521484,-0.0,-6.950161690610912e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.46854124777019e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.970848623197526e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,7.364436896750703e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,9.97083552647382e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004729722277261,285.73016357421875,294.1499938964844,295.1612243652344,291.9484558105469,296.7057189941406,295.2548522949219,285.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088792769238,6.9021277582237425e-09,0.0010088724084198,-0.0171344615519046,0.0,0.0,0.0,-0.0082345064729452,60.0,11.116215705871582,-0.0,-6.93962931563874e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.461404260946438e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,9.963333286577836e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,7.358886068686843e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.96332018985413e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0004726157349068,285.7270202636719,294.1499938964844,295.15191650390625,291.947265625,296.6918334960937,295.2418212890625,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081169893965,6.813198449862057e-09,0.0010081102373078,-0.0169015266001224,0.0,0.0,0.0,-0.0081904120743274,60.0,11.097976684570312,-0.0,-6.929170837111087e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.454270184505732e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.95582013274543e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,7.353337423410267e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,9.955807036021724e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0004722593585029,285.72393798828125,294.1499938964844,295.1432189941406,291.9462280273437,296.6780700683594,295.2300720214844,285.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073585435748,6.724298895477432e-09,0.0010073517914861,-0.016668664291501,0.0,0.0,0.0,-0.0081463493406772,60.0,11.080411911010742,-0.0,-6.91872301672447e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.447162301512436e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.94833535514772e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,7.347808423219249e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,9.948322258424014e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004719043208751,285.7209167480469,294.1499938964844,295.13507080078125,291.9453430175781,296.6643981933594,295.21893310546875,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066010290756,6.635729743464935e-09,0.0010065943934023,-0.0164366662502288,0.0,0.0,0.0,-0.0081024412065744,60.0,11.063142776489258,-0.0,-6.90832280270115e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.44008061196655e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,9.940878226188944e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,7.342301250901073e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.940865129465236e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,0.0004715505929198,285.7179260253906,294.1499938964844,295.12744140625,291.9445495605469,296.6507873535156,295.2083435058594,285.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058464249596,6.547494546538246e-09,0.0010058399057015,-0.0162055399268865,0.0,0.0,0.0,-0.0080586988478899,60.0,11.046148300170898,-0.0,-6.897968773955655e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.433040395379066e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,9.93346402538009e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,7.336825365200639e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,9.933451656252146e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0004711989313364,285.7149658203125,294.1499938964844,295.1203308105469,291.94390869140625,296.6371459960937,295.19775390625,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050946148112,6.4597664994892065e-09,0.0010050880955532,-0.0159757398068904,0.0,0.0,0.0,-0.0080152004957199,60.0,11.02915382385254,-0.0,-6.887682246770055e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,9.426013275515288e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.926064376486464e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,7.331359665840864e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.92605127976276e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0004708479100372,285.7120666503906,294.1499938964844,295.1136779785156,291.943359375,296.6236877441406,295.1883239746094,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043473448604,6.372205429983069e-09,0.0010043409420177,-0.0157463736832141,0.0,0.0,0.0,-0.0079718008637428,60.0,11.012739181518556,-0.0,-6.87742343075115e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.419026901014148e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,9.918706928147004e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.32592525309883e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,9.918693831423298e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0004704989260062,285.70916748046875,294.1499938964844,295.107421875,291.94293212890625,296.6102294921875,295.1788635253906,285.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036012390628,6.285144404927223e-09,0.0010035949526354,-0.0155183169990777,0.0,0.0,0.0,-0.0079286331310868,60.0,10.99632453918457,-0.0,-6.867229984663936e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,9.412052168045192e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.911361848935484e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,7.320500299101695e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,9.91134875221178e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0004701505240518,285.70635986328125,294.1499938964844,295.1015930175781,291.9425964355469,296.596923828125,295.17041015625,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.198235702470356e-09,0.0010028532706201,-0.0152906542643904,0.0,0.0,0.0,-0.0078855566680431,60.0,10.980440139770508,-0.0,-6.857062118115209e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,9.405117452843116e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,9.904058970278128e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,7.315106631722301e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,9.904046601150184e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0004698041302617,285.7035522460937,294.1499938964844,295.0961303710937,291.9423217773437,296.5836181640625,295.1619567871094,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021190391853,6.111824824017731e-09,0.0010021129855886,-0.0150642963126301,0.0,0.0,0.0,-0.0078427111729979,60.0,10.964556694030762,-0.0,-6.846960332040909e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,9.398199472343548e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,9.896774281514809e-05,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,7.309726061066613e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.896761912386864e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0004694585804827,285.7008056640625,294.1499938964844,295.09100341796875,291.9421691894531,296.5704650878906,295.1544494628906,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013834107667,6.0256306610995125e-09,0.0010013773571699,-0.0148384999483823,0.0,0.0,0.0,-0.0077999886125326,60.0,10.949138641357422,-0.0,-6.836891230932451e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.391321509610862e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.889531065709888e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,7.304376049432904e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.889518696581943e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0004691150097642,285.6980895996094,294.1499938964844,295.0862121582031,291.9420471191406,296.55731201171875,295.1469116210937,285.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006489465013,5.939924552222919e-09,0.0010006430093199,-0.0146139832213521,0.0,0.0,0.0,-0.0077574928291141,60.0,10.933720588684082,-0.0,-6.826886078670213e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,9.384465374751016e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.882311132969336e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,7.299043500097468e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.88229876384139e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004687725449912,285.6954345703125,294.1499938964844,295.0816650390625,291.9420166015625,296.5443725585937,295.1401672363281,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999197209253,5.854492890478013e-09,0.0009999139001592,-0.0143901808187365,0.0,0.0,0.0,-0.0077151479199528,60.0,10.918706893920898,-0.0,-6.816920716801178e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.377641981700437e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.875126124825329e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.293736416613683e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,9.875113755697384e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0004684317100327,285.6928405761719,294.1499938964844,295.07733154296875,291.9420471191406,296.531494140625,295.1338195800781,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991927072405,5.769471123073799e-09,0.0009991868864744,-0.0141674522310495,0.0,0.0,0.0,-0.0076729990541934,60.0,10.903865814208984,-0.0,-6.807010066722796e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.37085205805488e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,9.867975313682108e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,7.288454798981547e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.867963672149926e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0004680925339926,285.6902770996094,294.1499938964844,295.0732421875,291.9421081542969,296.5187072753906,295.12774658203125,285.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984690696001,5.684864579080795e-09,0.0009984633652493,-0.0139458077028393,0.0,0.0,0.0,-0.0076310555450618,60.0,10.889178276062012,-0.0,-6.797154838977805e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.364098514197394e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,9.860863792710006e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,7.283202285179868e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.860851423582062e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0004677551914937,285.6877136230469,294.1499938964844,295.0693359375,291.94219970703125,296.50592041015625,295.1217041015625,285.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600711006081838e-09,0.0009977424051612,-0.0137253496795892,0.0,0.0,0.0,-0.0075893299654126,60.0,10.874488830566406,-0.0,-6.78736000736535e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.35737625695765e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,9.853784285951406e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,7.277973782038316e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,9.853772644419224e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0004674193914979,285.6852111816406,294.1499938964844,295.0655822753906,291.9423522949219,296.4932861328125,295.11627197265625,285.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099703297019,5.516950007944388e-09,0.0009970274986699,-0.0135059151798486,0.0,0.0,0.0,-0.0075478125363588,60.0,10.860081672668455,-0.0,-6.777617045372608e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.350689651910216e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,9.84674334176816e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,7.272772927535698e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,9.846730972640216e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0004670853959396,285.6827392578125,294.1499938964844,295.0619201660156,291.9425048828125,296.4806823730469,295.1108093261719,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963191114366,5.433629990392319e-09,0.0009963137563318,-0.0132876383140683,0.0,0.0,0.0,-0.007506500929594,60.0,10.845673561096191,-0.0,-6.767933058426935e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,9.344037971459328e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.839738777372986e-05,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,7.267599721672013e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.839726408245042e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0004667531466111,285.6803283691406,294.1499938964844,295.058349609375,291.9426574707031,296.46826171875,295.1058959960937,285.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956116555258,5.350750509336422e-09,0.000995606300421,-0.0130705097690224,0.0,0.0,0.0,-0.0074654202908277,60.0,10.83150577545166,-0.0,-6.758306625442857e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,9.337421215604992e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.832770592765884e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,7.26245270925574e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,9.8327589512337e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0004664226144086,285.6779479980469,294.1499938964844,295.0548400878906,291.9428405761719,296.4558410644531,295.1009521484375,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994905247353,5.268301794814079e-09,0.0009949000086635,-0.012854509986937,0.0,0.0,0.0,-0.0074245408177375,60.0,10.817337036132812,-0.0,-6.748737746420376e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.33084447751753e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.82584460871294e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.257337711052969e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.82583296718076e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004660940903704,285.67559814453125,294.1499938964844,295.0513610839844,291.9429931640625,296.4435729980469,295.0964050292969,285.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942055912688,5.186352680652817e-09,0.0009942004689946,-0.0126398159191012,0.0,0.0,0.0,-0.0073839207179844,60.0,10.803345680236816,-0.0,-6.739232816244113e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.324301208835097e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.81895427685231e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,7.252248178701848e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,9.818942635320128e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0004657672543544,285.6732788085937,294.1499938964844,295.0478515625,291.9431457519531,296.43133544921875,295.0918884277344,285.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1048210103488145e-09,0.000993502093479,-0.0124262161552906,0.0,0.0,0.0,-0.0073434961959719,60.0,10.789353370666504,-0.0,-6.729783308401238e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.317802323494108e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.812110511120407e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,7.247193570947275e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.812099597183987e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0004654426593333,285.6710205078125,294.1499938964844,295.0443115234375,291.9432983398437,296.41925048828125,295.0876770019531,285.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928158251568,5.0238475601815935e-09,0.000992810819298,-0.0122140729799866,0.0,0.0,0.0,-0.0073033599182963,60.0,10.775474548339844,-0.0,-6.72040485483194e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.311342000728472e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.805307490751149e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,7.24216879461892e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,9.805296576814726e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0004651199560612,285.6688232421875,294.1499938964844,295.04071044921875,291.9433898925781,296.4072265625,295.08355712890625,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921274613589,4.943350617736542e-09,0.0009921224555,-0.0120031796395778,0.0,0.0,0.0,-0.0072634541429579,60.0,10.761639595031738,-0.0,-6.711088218480654e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,9.304921695729718e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.798546670936048e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,7.237175304908305e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,9.798535029403864e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0004647992318496,285.6666564941406,294.1499938964844,295.0369873046875,291.9434509277344,296.39532470703125,295.0795593261719,285.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914431720972,4.863349278849682e-09,0.000991438399069,-0.0117935836315155,0.0,0.0,0.0,-0.0072237937711179,60.0,10.747825622558594,-0.0,-6.701835530975586e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,9.298533404944465e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,9.791819320525974e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,7.23220655345358e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.791808406589551e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0004644801374524,285.6644592285156,294.1499938964844,295.0331115722656,291.9434509277344,296.3833923339844,295.0755310058594,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907613275572,4.783748064340898e-09,0.0009907564381137,-0.011585034430027,0.0,0.0,0.0,-0.0071843261830508,60.0,10.734009742736816,-0.0,-6.692635423632964e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.29220113903284e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.785151632968336e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,7.227281457744539e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.785139991436154e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.000464163837023,285.6623840332031,294.1499938964844,295.0290832519531,291.94342041015625,296.3716125488281,295.0716552734375,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900876320898,4.7048520634973565e-09,0.0009900829754769,-0.0113783283159136,0.0,0.0,0.0,-0.0071452194824814,60.0,10.72016716003418,-0.0,-6.683522002504105e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.285899432143196e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.77851523202844e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.222379645099863e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.778504318092018e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0004638490790966,285.6602783203125,294.1499938964844,295.0248718261719,291.9432983398437,296.3598327636719,295.0677795410156,285.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894151007756,4.626329541679297e-09,0.0009894104441627,-0.0111726028844714,0.0,0.0,0.0,-0.0071062869392335,60.0,10.706323623657228,-0.0,-6.674459029909485e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,9.279655932914466e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.771939949132502e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.217523670988157e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,9.77192903519608e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.0004635371733456,285.65826416015625,294.1499938964844,295.0204162597656,291.943115234375,296.34820556640625,295.0639343261719,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887507185339,4.548530885273294e-09,0.0009887461783364,-0.0109687699005007,0.0,0.0,0.0,-0.0070677236653864,60.0,10.69241714477539,-0.0,-6.665485585699571e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.27344080992043e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.765395225258544e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,7.212689524749294e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,9.765384311322124e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.00046322675189,285.6562194824219,294.1499938964844,295.0157165527344,291.9428405761719,296.3365783691406,295.0600891113281,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.47109105294885e-09,0.0009880829602479,-0.010765878483653,0.0,0.0,0.0,-0.007029328495264,60.0,10.678509712219238,-0.0,-6.656559037310218e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,9.267288260161875e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.758916712598877e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,7.207904127426445e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.758905798662454e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004629194154404,285.6542663574219,294.1499938964844,295.0106811523437,291.9424743652344,296.3250732421875,295.05621337890625,285.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874327806755,4.394431041276903e-09,0.0009874283568933,-0.0105650266632437,0.0,0.0,0.0,-0.0069913296028971,60.0,10.664477348327637,-0.0,-6.64772841219019e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
