time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.261164086638018e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,9.752466576173902e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,7.20314055797644e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.75245566223748e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004626134759746,285.6523132324219,294.1499938964844,295.00537109375,291.9420166015625,296.3135681152344,295.0523376464844,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867792250588,4.3181138664749605e-09,0.0009867749176919,-0.0103650726377964,0.0,0.0,0.0,-0.0069534913636744,60.0,10.65044403076172,-0.0,-6.638943261805252e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,9.255105396732688e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.746087016537786e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,7.198428647825494e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.746076830197126e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0004623108834493,285.65045166015625,294.1499938964844,294.9996643066406,291.9414367675781,296.3021850585937,295.04833984375,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861345170065,4.242630691209115e-09,0.0009861302096396,-0.0101673016324639,0.0,0.0,0.0,-0.0069160750135779,60.0,10.636224746704102,-0.0,-6.630259719031528e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.249087452189995e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.739749657455832e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,7.193747296696529e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,9.73973874351941e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0004620102408807,285.6485900878906,294.1499938964844,294.9935913085937,291.94073486328125,296.29083251953125,295.04425048828125,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854931849986,4.167640010876994e-09,0.000985488994047,-0.0099708205088973,0.0,0.0,0.0,-0.0068788989447057,60.0,10.62192440032959,-0.0,-6.621638704018551e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.243114618584514e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,9.73345959209837e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,7.189101597759873e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.733448678161948e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0004617118975147,285.64678955078125,294.1499938964844,294.9870910644531,291.9399108886719,296.2795104980469,295.0400695800781,285.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848566260188,4.093215100198222e-09,0.0009848525514826,-0.0097758211195468,0.0,0.0,0.0,-0.0068420032039284,60.0,10.607508659362791,-0.0,-6.613088032736415e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.237167978426442e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,9.727197175379844e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.184476271504536e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,9.727186989039184e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0004614148638211,285.6449584960937,294.1499938964844,294.9801330566406,291.9389343261719,296.2681884765625,295.035888671875,285.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842219296842,4.019119259623949e-09,0.0009842179715633,-0.0095816832035779,0.0,0.0,0.0,-0.0068052653223276,60.0,10.593091011047363,-0.0,-6.604580704561158e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,9.231311560142784e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.721030801301822e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,7.179922249633819e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,9.7210198873654e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004611223412211,285.6432189941406,294.1499938964844,294.9726867675781,291.93780517578125,296.2569580078125,295.0314025878906,285.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835987584665,3.946154070177954e-09,0.0009835948003455,-0.0093905040994286,0.0,0.0,0.0,-0.0067690974101424,60.0,10.578301429748535,-0.0,-6.596208379505697e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.225477697327732e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,9.714886982692406e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,7.175384234869853e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,9.714876796351746e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0004608309245668,285.6414794921875,294.1499938964844,294.9647521972656,291.9365539550781,296.2457275390625,295.02691650390625,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829762857407,3.8734575547039185e-09,0.0009829724440351,-0.0092000309377908,0.0,0.0,0.0,-0.0067330547608435,60.0,10.563511848449709,-0.0,-6.58787229212976e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.219721687259153e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,9.70882538240403e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,7.170906610554084e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.708814468467608e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0004605433787219,285.6398010253906,294.1499938964844,294.95623779296875,291.9350891113281,296.2345275878906,295.0220947265625,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801734482777874e-09,0.0009823597501963,-0.0090121049433946,0.0,0.0,0.0,-0.0066975019872188,60.0,10.54836082458496,-0.0,-6.579653444305222e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.213986049871892e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,9.702785609988496e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,7.166445720940828e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.702775423647836e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0004602568806149,285.6381225585937,294.1499938964844,294.9471740722656,291.9334716796875,296.2233581542969,295.0173034667969,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817517129704,3.730269870771963e-09,0.0009817479876801,-0.0088248569518327,0.0,0.0,0.0,-0.0066620702855288,60.0,10.533208847045898,-0.0,-6.571468702532003e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.208336268784478e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.696835331851617e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,7.162051770137623e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.696825873106718e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0004599746898747,285.63653564453125,294.1499938964844,294.9375,291.9316711425781,296.2121887207031,295.0120849609375,285.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811503114178,3.659872183092716e-09,0.0009811465861275,-0.0086404029279947,0.0,0.0,0.0,-0.0066271740943193,60.0,10.517620086669922,-0.0,-6.563411147908482e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.202705405186862e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,9.690906153991818e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.157671643653885e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.69089596765116e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004596934013534,285.6349182128906,294.1499938964844,294.9271545410156,291.9296875,296.2010498046875,295.0068664550781,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805496083572,3.589710084739295e-09,0.0009805459994822,-0.0084565663710236,0.0,0.0,0.0,-0.0065923882648348,60.0,10.502029418945312,-0.0,-6.555385567708072e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,9.1971640358679e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.685070835985245e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,7.153362093959004e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,9.685060649644583e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0004594166239257,285.63336181640625,294.1499938964844,294.9161682128906,291.9274597167969,296.1898803710937,295.00115966796875,285.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799596155062,3.520666203016276e-09,0.0009799561230465,-0.0082756569609045,0.0,0.0,0.0,-0.0065581630915403,60.0,10.485939979553224,-0.0,-6.54749285899925e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,9.191662684315816e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.679276990937068e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.149083103286102e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,9.67926753219217e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0004591417964547,285.6318664550781,294.1499938964844,294.90447998046875,291.925048828125,296.1787414550781,294.99530029296875,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793734643608,3.45211614849461e-09,0.0009793699719011,-0.0080960420891642,0.0,0.0,0.0,-0.0065241800621151,60.0,10.4696626663208,-0.0,-6.539661256965702e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,9.186212264467032e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.673537715571e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.144844130380079e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,9.673528256826104e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0004588695592246,285.63037109375,294.1499938964844,294.8920288085937,291.9223937988281,296.16754150390625,294.9891662597656,285.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787926683202,3.384206692658153e-09,0.0009787892922759,-0.0079181045293807,0.0,0.0,0.0,-0.0064905141480267,60.0,10.453126907348633,-0.0,-6.531907104090351e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,9.18078003451228e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.66781735769473e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,7.140618981793523e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.667807898949832e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0004585982242133,285.6288757324219,294.1499938964844,294.8788452148437,291.9195251464844,296.1563720703125,294.9830322265625,285.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782130364328,3.316523056184905e-09,0.0009782097768038,-0.0077407583594322,0.0,0.0,0.0,-0.0064569567330181,60.0,10.436590194702148,-0.0,-6.52418350455264e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,9.175441664410756e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,9.662195952842012e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,7.136466592783108e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.662186494097114e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.0004583315749187,285.6274719238281,294.1499938964844,294.8648376464844,291.9163818359375,296.1451416015625,294.9762268066406,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776446968317,3.250006930244353e-09,0.0009776414372026,-0.0075664697214961,0.0,0.0,0.0,-0.0064239841885864,60.0,10.419206619262695,-0.0,-6.516597750305665e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.170114935841411e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,9.656586189521477e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.132322934921831e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,9.656576003180815e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0004580654785968,285.6260681152344,294.1499938964844,294.8500061035156,291.9129943847656,296.1339111328125,294.96942138671875,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.18362736173583e-09,0.0009770734468474,-0.0073925391770899,0.0,0.0,0.0,-0.0063910749740898,60.0,10.401822090148926,-0.0,-6.50903189125529e-08,0.0,281.5953063964844,283.87957763671875,294.1967163085937,295.6915588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6299253427680194e-21,-2.8149626713840097e-21,-2.8149626713840097e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
