time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.3415111005306244,0.0,0.0020060350652784,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.3415111005306244,0.0,0.0021124517079442,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.3415111005306244,0.0,0.0015602495986968,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.3415111005306244,0.0,0.0021124517079442,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.3415111005306244,0.0,0.0100205605849623,293.1498413085937,294.1499938964844,296.436767578125,294.1799621582031,293.720703125,293.8671569824219,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213740933686494,2.678166310943197e-08,0.0213740672916173,-0.0489726886153221,0.0,0.0,0.0,-0.1210205405950546,60.0,28.1798038482666,0.0,-3.114840728812851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004538382054306,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000477913476061,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0003529852547217,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000477913476061,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0022670158650726,293.1497802734375,294.1499938964844,296.4237060546875,294.1676025390625,294.1399841308594,294.2087707519531,293.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059696761891245,2.0992674265585265e-08,0.0059696552343666,-0.0491617359220981,0.0,0.0,0.0,-0.0397125296294689,60.0,38.52404022216797,0.0,-1.5942634945531609e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001002523349598,296.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001055705361068,296.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.79740366851911e-05,296.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001055705361068,297.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005007811705581,293.1497802734375,294.1499938964844,296.4108581542969,294.1554260253906,294.17364501953125,294.9010925292969,293.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251114774495,1.7658489781524622e-08,0.0011250937823206,-0.0452537015080452,0.0,0.0,0.0,-0.0136874634772539,60.0,17.97460174560547,0.0,-7.779411248520773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001022591386572,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000107683801616,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.953488966450095e-05,296.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000107683801616,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005108055775053,293.1497802734375,294.1499938964844,296.398193359375,294.1434326171875,294.1942749023437,295.39013671875,293.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158730437979,1.7548178021797867e-08,0.0010158555814996,-0.0450734756886959,0.0,0.0,0.0,-0.0130892759189009,60.0,7.831541061401367,0.0,-8.093977754697337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001033406952046,296.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001088227290892,296.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.037609950406477e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001088227290892,297.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005162081797607,293.1497802734375,294.1499938964844,296.3857421875,294.1316223144531,294.2156982421875,295.71612548828125,293.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034457711502,1.7583497324835662e-08,0.0011034281924366,-0.0450787395238876,0.0,0.0,0.0,-0.013545942492783,60.0,4.399192810058594,0.0,-8.266097495379655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001032291474984,296.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001087052660295,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.028933370951563e-05,296.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001087052660295,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005156509578227,293.1497802734375,294.1499938964844,296.3734436035156,294.1199951171875,294.23687744140625,295.9305419921875,293.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998900979757,1.754822775978937e-08,0.0010998725192621,-0.0449898354709148,0.0,0.0,0.0,-0.0135120637714862,60.0,3.156050205230713,0.0,-8.248260741083868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001032000800478,296.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001086746560758,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.026672730920836e-05,296.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001086746560758,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005155057879164,293.1497802734375,294.1499938964844,296.3613586425781,294.1085510253906,294.2576599121094,296.0689697265625,293.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995859047397,1.7509240279878213e-08,0.0010995684424415,-0.0448879450559616,0.0,0.0,0.0,-0.0134928841143846,60.0,2.7122509479522705,0.0,-8.243615923220204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001031639039865,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001086365591618,296.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.023859118111432e-05,296.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001086365591618,297.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005153250531293,293.1497802734375,294.1499938964844,296.34942626953125,294.0972595214844,294.2781677246094,296.16259765625,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992004536092,1.7464156343294235e-08,0.0010991829913109,-0.0447701588273048,0.0,0.0,0.0,-0.0134705351665616,60.0,2.520460605621338,0.0,-8.23783707915027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001031225474434,296.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001085930052795,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.020642417250201e-05,296.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001085930052795,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005151184741407,293.1497802734375,294.1499938964844,296.33770751953125,294.0861511230469,294.2983093261719,296.2182922363281,293.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987598216161,1.7412713049225204e-08,0.0010987424757331,-0.044635746628046,0.0,0.0,0.0,-0.013445028103888,60.0,2.4593844413757324,0.0,-8.231232584421377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000103075923107,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001085439143935,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.017016807571054e-05,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001085439143935,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005148855852894,293.1497802734375,294.1499938964844,296.326171875,294.0752258300781,294.31817626953125,296.2549743652344,293.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982630774378,1.7354626180576815e-08,0.0010982457315549,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.426132917404175,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001030232670018,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001084884570445,296.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.012920443434268e-05,296.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001084884570445,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005146225448697,293.1497802734375,294.1499938964844,296.3147888183594,294.064453125,294.337646484375,296.2740478515625,293.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977020720019,1.7289000453502013e-08,0.001097684726119,-0.044312510639429,0.0,0.0,0.0,-0.013383699581027,60.0,2.409452199935913,0.0,-8.21539032358487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001029650593409,296.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001084271716536,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.008393342606723e-05,296.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001084271716536,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005143317976035,293.1497802734375,294.1499938964844,296.3035888671875,294.0538635253906,294.3569030761719,296.2850646972656,293.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477477356791,60.0,2.396203756332397,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001028999467962,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000108358595753,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,8.003329276107252e-05,296.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000108358595753,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005140065331943,293.1497802734375,294.1499938964844,296.2926025390625,294.0434265136719,294.3758239746094,296.2890625,293.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963880922645,1.7135336705109694e-08,0.0010963709792122,-0.0439109951257705,0.0,0.0,0.0,-0.0133075229823589,60.0,2.384750843048096,0.0,-8.195733869342804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001028277474688,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001082825692719,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.997713692020625e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001082825692719,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005136458785273,293.1497802734375,294.1499938964844,296.2817687988281,294.0331726074219,294.3944396972656,296.2884216308594,293.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759330332279,0.0,0.0,0.0,-0.0132629284635186,60.0,2.373909473419189,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001027478210744,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001081984082702,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.991497113835067e-05,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001081984082702,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005132466321811,293.1497802734375,294.1499938964844,296.2710876464844,294.0230712890625,294.4127197265625,296.2841796875,293.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094767358154,1.694578699584781e-08,0.001094750361517,-0.043415680527687,0.0,0.0,0.0,-0.0132135562598705,60.0,2.363288402557373,0.0,-8.171519283450834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001026597165036,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001081056252587,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.984644616954029e-05,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001081056252587,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005128065240569,293.1497802734375,294.1499938964844,296.2606201171875,294.0131530761719,294.4306640625,296.27801513671875,293.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938285849988,1.6836002814102358e-08,0.0010938118211925,-0.0431287884712219,0.0,0.0,0.0,-0.0131591325625777,60.0,2.35268497467041,0.0,-8.157510222872588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001025635574478,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001080043657566,296.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.97716566012241e-05,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001080043657566,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000512326194439,293.1497802734375,294.1499938964844,296.25030517578125,294.0033874511719,294.44830322265625,296.2706298828125,293.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092804246582,1.6716183992571132e-08,0.0010927874827757,-0.042815662920475,0.0,0.0,0.0,-0.0130997346714138,60.0,2.3420543670654297,0.0,-8.14223497513922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000102459671325,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001078949717339,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.969085709191859e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001078949717339,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.000511807273142,293.1498107910156,294.1499938964844,296.2401428222656,293.9937744140625,294.4657287597656,296.2626037597656,293.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916972532868,1.6586742646040875e-08,0.0010916806058958,-0.0424773767590522,0.0,0.0,0.0,-0.0130355646833777,60.0,2.331387042999268,0.0,-8.125748962584113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001023464428726,296.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001077757333405,296.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.960278890095651e-05,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001077757333405,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005112416693009,293.1498107910156,294.1499938964844,296.23016357421875,293.9843444824219,294.4828491210937,296.2539978027344,293.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904908413067,1.644565195135783e-08,0.001090474310331,-0.042108628898859,0.0,0.0,0.0,-0.0129656204953789,60.0,2.3206663131713867,0.0,-8.107798521450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001022245924104,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000107647414552,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.950801227707416e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000107647414552,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005106329917907,293.1498107910156,294.1499938964844,296.2203674316406,293.9750366210937,294.4997253417969,296.2451477050781,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903537988662,60.0,2.30989146232605,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001020944037009,296.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001075103209586,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.940675277495757e-05,296.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001075103209586,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000509982695803,293.1498107910156,294.1499938964844,296.2107238769531,293.9659118652344,294.5163269042969,296.236083984375,293.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878053726628,1.6131604496649743e-08,0.0010877893073484,-0.0412877835333347,0.0,0.0,0.0,-0.0128099350258708,60.0,2.2990543842315674,0.0,-8.067914336606918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000101956356957,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001073649546015,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.929938874440268e-05,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001073649546015,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005092931096442,293.1498107910156,294.1499938964844,296.2012634277344,293.9569396972656,294.5326538085937,296.2269592285156,293.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959601640247456e-08,0.0010863186325877,-0.0408381819725036,0.0,0.0,0.0,-0.0127246668562293,60.0,2.288170576095581,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000101810968772,296.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001072118539013,297.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.918631308712065e-05,297.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001072118539013,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005085669108666,293.1498413085937,294.1499938964844,296.19195556640625,293.9481506347656,294.54864501953125,296.2178649902344,293.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847855592146,1.5778446993408582e-08,0.0010847697267308,-0.0403646230697631,0.0,0.0,0.0,-0.0126348612830042,60.0,2.277242660522461,0.0,-8.02318069759167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001016598907881,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001070527650881,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.906880637165159e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001070527650881,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005078122485429,293.1498413085937,294.1499938964844,296.18280029296875,293.9394836425781,294.5644226074219,296.20880126953125,293.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590202906423656e-08,0.0010831602849066,-0.039872508496046,0.0,0.0,0.0,-0.0125415418297052,60.0,2.2663028240203857,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001015032612485,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001068878264049,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.894698501331732e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001068878264049,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005070298211649,293.1498413085937,294.1499938964844,296.173828125,293.93096923828125,294.5798645019531,296.19989013671875,293.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.5395039909549272e-08,0.0010814915876835,-0.0393622741103172,0.0,0.0,0.0,-0.0124447913840413,60.0,2.255371570587158,0.0,-7.974755789064147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001013437358778,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001067198318196,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.882290083216503e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001067198318196,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000506232958287,293.1498718261719,294.1499938964844,296.1649780273437,293.922607421875,294.59503173828125,296.1910705566406,293.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462518677115,60.0,2.2444756031036377,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001011823260341,297.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001065498581738,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.869736145948991e-05,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001065498581738,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000505426665768,293.1498718261719,294.1499938964844,296.15631103515625,293.9143981933594,294.6099548339844,296.1824035644531,293.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995148234220324e-08,0.0010780723532661,-0.0383167043328285,0.0,0.0,0.0,-0.0122465500608086,60.0,2.233644723892212,0.0,-7.92440459917998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001063804156729,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001063804156729,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005046228761784,293.14990234375,294.1499938964844,296.1477966308594,293.9063415527344,294.6246032714844,296.1738586425781,293.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763728059828,1.4794652614114057e-08,0.0010763580212369,-0.0377924367785453,0.0,0.0,0.0,-0.0121471555903553,60.0,2.2229249477386475,0.0,-7.899220122453698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001008619583444,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000106212501123,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.844818901503459e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000106212501123,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005038263625465,293.14990234375,294.1499938964844,296.13946533203125,293.8984375,294.6390380859375,296.1654357910156,293.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746737243607,1.4595976871589757e-08,0.0010746591724455,-0.0372728928923606,0.0,0.0,0.0,-0.0120486635714769,60.0,2.212330102920532,0.0,-7.8743035203388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001007081664283,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001060505528585,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.832857227185741e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001060505528585,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0005030581378377,293.1499328613281,294.1499938964844,296.1312561035156,293.89068603515625,294.6532287597656,296.1571655273437,293.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730349458754,1.4404352377539452e-08,0.0010730205103754,-0.0367717631161212,0.0,0.0,0.0,-0.011953666806221,60.0,2.2019410133361816,0.0,-7.850307781609447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001005588492262,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001058933121385,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.821244071237743e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001058933121385,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005023122648708,293.14996337890625,294.1499938964844,296.1231994628906,293.883056640625,294.66717529296875,296.1490478515625,293.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714440140873,1.4218304755786448e-08,0.001071429811418,-0.0362851917743682,0.0,0.0,0.0,-0.0118614351376891,60.0,2.191744804382324,0.0,-7.82704603352613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001004184960038,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001057455156114,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.810327224433422e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001057455156114,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005016112118028,293.14996337890625,294.1499938964844,296.11529541015625,293.8755798339844,294.680908203125,296.1410522460937,293.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699481936171,1.4043423313125912e-08,0.0010699342237785,-0.0358278006315231,0.0,0.0,0.0,-0.0117747383192181,60.0,2.1818277835845947,0.0,-7.805212476341694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001002835633698,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001056034234352,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.799833110766485e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001056034234352,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0005009371670894,293.1499938964844,294.1499938964844,296.1075439453125,293.86822509765625,294.6944274902344,296.1331787109375,293.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685110464692,1.3875300020060877e-08,0.0010684971930459,-0.0353880636394023,0.0,0.0,0.0,-0.0116913951933383,60.0,2.172160387039185,0.0,-7.7842500445513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001001489727059,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001054616950568,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001054616950568,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0005002648686058,293.1500244140625,294.1499938964844,296.0999450683594,293.8610534667969,294.7076721191406,296.12548828125,293.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670771589502,1.3707603052637296e-08,0.0010670634219422,-0.0349494218826293,0.0,0.0,0.0,-0.0116082625463604,60.0,2.162712335586548,0.0,-7.763370035718253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001000145130092,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001053200976457,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,7.778906001476571e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001053200976457,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004995932104066,293.1500549316406,294.1499938964844,296.0924987792969,293.8539733886719,294.7207336425781,296.1178894042969,293.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656440863385,1.3540062404615584e-08,0.0010656305821612,-0.0345111675560474,0.0,0.0,0.0,-0.0115252034738659,60.0,2.153429746627808,0.0,-7.742536922705767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,9.988224337575956e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001051808067131,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,7.768618525005877e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001051808067131,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004989324952475,293.15008544921875,294.1499938964844,296.085205078125,293.8470764160156,294.7336120605469,296.1104431152344,293.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375258234304964e-08,0.0010642214911058,-0.0340800546109676,0.0,0.0,0.0,-0.0114435032010078,60.0,2.1443161964416504,0.0,-7.722071160287669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,9.975183638744056e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0001050434875651,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.758476567687467e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0001050434875651,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0004982810933142,293.15008544921875,294.1499938964844,296.0780334472656,293.8403015136719,294.7462463378906,296.1031188964844,293.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628453455865,1.3212778426918705e-08,0.0010628321906551,-0.0336550027132034,0.0,0.0,0.0,-0.011362955905497,60.0,2.1353702545166016,0.0,-7.701920878844248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.962456533685328e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0001049094644258,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0001049094644258,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004976452910341,293.1501159667969,294.1499938964844,296.0710144042969,293.8336486816406,294.7586669921875,296.09600830078125,293.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054196834616505e-08,0.0010614761849865,-0.0332401320338249,0.0,0.0,0.0,-0.011284340173006,60.0,2.126640796661377,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,9.949814557330684e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0001047763362294,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,7.738744170637801e-05,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0001047763362294,297.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004970138543285,293.1501770019531,294.1499938964844,296.06414794921875,293.8271484375,294.7709045410156,296.0889587402344,293.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601421818137,1.2896682832774786e-08,0.0010601293761283,-0.0328280366957187,0.0,0.0,0.0,-0.0112062543630599,60.0,2.118016242980957,0.0,-7.662794132556884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,9.93762514553964e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0001046479737851,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,7.72926359786652e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0001046479737851,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0004964049439877,293.15020751953125,294.1499938964844,296.0574035644531,293.8207702636719,294.7829284667969,296.0820617675781,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588432196527,1.2744805211184485e-08,0.0010588304139673,-0.0324306711554527,0.0,0.0,0.0,-0.0111309606581926,60.0,2.1096224784851074,0.0,-7.64403011999093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
