time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.925635094987229e-05,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001045217140926,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,7.719938002992421e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001045217140926,297.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0004958059871569,293.1502380371094,294.1499938964844,296.0508117675781,293.81451416015625,294.7947998046875,296.0753173828125,293.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575659107416,1.2595411824634084e-08,0.0010575533378869,-0.0320397913455963,0.0,0.0,0.0,-0.0110569018870592,60.0,2.1013622283935547,0.0,-7.62559579925437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.914136899169534e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104400634882,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.710995123488829e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000104400634882,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004952316521666,293.1502685546875,294.1499938964844,296.0443420410156,293.80841064453125,294.8064270019531,296.0686950683594,293.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563405230641,1.2452148645536454e-08,0.0010563280666247,-0.0316649377346038,0.0,0.0,0.0,-0.010985879227519,60.0,2.0933380126953125,0.0,-7.607938101727997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.902870806399731e-05,297.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001042819931171,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,7.702232687734067e-05,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001042819931171,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0004946689005009,293.1502990722656,294.1499938964844,296.0380249023437,293.8023986816406,294.8179016113281,296.0621643066406,293.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551403975114,1.2311775599016528e-08,0.0010551280574873,-0.0312976315617561,0.0,0.0,0.0,-0.0109162917360663,60.0,2.085461378097534,0.0,-7.590656991851574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.89212276181206e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001041688155964,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,7.693873340031132e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001041688155964,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004941319930367,293.1503601074219,294.1499938964844,296.0318298339844,293.7965393066406,294.8292236328125,296.0558166503906,293.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539948707446,1.217786405049992e-08,0.0010539827635511,-0.0309472251683473,0.0,0.0,0.0,-0.01084990426898,60.0,2.0778045654296875,0.0,-7.574189453407598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.881725418381392e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001040593269863,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.685786113142967e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001040593269863,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004936126060783,293.150390625,294.1499938964844,296.0257873535156,293.7908020019531,294.84033203125,296.049560546875,293.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528874117881,1.204831345802404e-08,0.0010528753045946,-0.0306082144379615,0.0,0.0,0.0,-0.0107856821268796,60.0,2.0703325271606445,0.0,-7.558275427754779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.871817019302398e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001039549824781,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.678079418838024e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001039549824781,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004931176663376,293.15045166015625,294.1499938964844,296.0198669433594,293.78521728515625,294.85125732421875,296.0434265136719,293.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518315248191,1.1924856657685725e-08,0.0010518196504563,-0.030285146087408,0.0,0.0,0.0,-0.0107244802638888,60.0,2.063068389892578,0.0,-7.543125235542902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.862388105830178e-05,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001038556947605,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.67074670875445e-05,297.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001038556947605,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0004926467081531,293.1504821777344,294.1499938964844,296.0140686035156,293.7797241210937,294.8620300292969,296.0374450683594,293.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050826977007,1.1807381739004086e-08,0.0010508152190595,-0.0299777183681726,0.0,0.0,0.0,-0.0106662428006529,60.0,2.0560123920440674,0.0,-7.528723244831782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.85346341622062e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.000103761711216,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,7.663804717594758e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.000103761711216,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004922008956782,293.1505432128906,294.1499938964844,296.0083923339844,293.7743530273437,294.8726501464844,296.03155517578125,293.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498757474124,1.1696181800857632e-08,0.0010498639894649,-0.0296867061406373,0.0,0.0,0.0,-0.0106111150234937,60.0,2.049149990081787,0.0,-7.515102851129998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.845040767686442e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001036730172927,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,7.657253445358947e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001036730172927,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0004917801707051,293.1506042480469,294.1499938964844,296.0028686523437,293.76910400390625,294.8830871582031,296.0257873535156,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489786509424,1.1591236415142704e-08,0.0010489670094102,-0.0294120535254478,0.0,0.0,0.0,-0.0105590904131531,60.0,2.042518854141236,0.0,-7.502260501723867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.837086690822616e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001035892637446,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.651067426195368e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0001035892637446,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004913828452117,293.150634765625,294.1499938964844,295.9974670410156,293.7640075683594,294.8934326171875,296.0201110839844,293.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.14921396843215e-08,0.0010481191566213,-0.0291527025401592,0.0,0.0,0.0,-0.010509961284697,60.0,2.036051273345948,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.82980927801691e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035126260831,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.645407458767295e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001035126260831,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0004910193383693,293.15069580078125,294.1499938964844,295.9921569824219,293.7590026855469,294.9035339355469,296.0145874023437,293.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473557049408,1.1401466437632736e-08,0.0010473442962393,-0.0289153922349214,0.0,0.0,0.0,-0.0104650128632783,60.0,2.0298619270324707,0.0,-7.479064834114979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.822952415561303e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034404194797,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,7.640074181836098e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001034404194797,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0004906768444925,293.1507568359375,294.1499938964844,295.98699951171875,293.7541198730469,294.91357421875,296.0091552734375,293.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466247331351,1.131603255544178e-08,0.0010466133244335,-0.028691790997982,0.0,0.0,0.0,-0.01042265817523,60.0,2.023815870285034,0.0,-7.468634777296759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.816858073463663e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001033762455335,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.635333895450458e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001033762455335,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0004903723602183,293.1508178710937,294.1499938964844,295.9819641113281,293.74932861328125,294.9233703613281,296.0038452148437,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459757177159,1.1240095076914258e-08,0.0010459644254297,-0.0284930393099784,0.0,0.0,0.0,-0.0103850150480866,60.0,2.018069267272949,0.0,-7.459369300022446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.81112098088488e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033158259815,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.63087227824144e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001033158259815,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004900858039036,293.15087890625,294.1499938964844,295.97705078125,293.74468994140625,294.93310546875,295.99859619140625,293.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453639551997,1.1168614477696792e-08,0.0010453527793288,-0.0283059496432542,0.0,0.0,0.0,-0.0103495763614773,60.0,2.012437105178833,0.0,-7.450653072282877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.806306479731576e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001032651343848,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.62712734285742e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001032651343848,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004898453480564,293.15093994140625,294.1499938964844,295.9722595214844,293.7401428222656,294.942626953125,295.9935302734375,293.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448513785377,1.1108631348122344e-08,0.0010448402026668,-0.0281489491462707,0.0,0.0,0.0,-0.0103198420256376,60.0,2.007144927978516,0.0,-7.443343008617377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.801988198887555e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0001032196523738,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,7.623768760822713e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0001032196523738,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004896295722573,293.1510009765625,294.1499938964844,295.9675598144531,293.7357177734375,294.9520263671875,295.9885559082031,293.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443917708471,1.1054821058564812e-08,0.0010443807113915,-0.0280081070959568,0.0,0.0,0.0,-0.0102931689471006,60.0,2.002034902572632,0.0,-7.43678825187999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.798302926355972e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001031808496918,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.620902761118487e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001031808496918,297.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0004894455196335,293.1510925292969,294.1499938964844,295.9630126953125,293.7313842773437,294.9613037109375,295.9836730957031,293.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439992183819,1.1008911116050513e-08,0.0010439882753416,-0.0278879385441541,0.0,0.0,0.0,-0.0102704102173447,60.0,1.997135758399964,0.0,-7.431197701635028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.795122605282812e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001031473511829,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.618428207933903e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001031473511829,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0004892866127192,293.1511535644531,294.1499938964844,295.95855712890625,293.7271728515625,294.9704895019531,295.9788513183594,293.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436591692268,1.0969275265892977e-08,0.0010436482261866,-0.0277841966599226,0.0,0.0,0.0,-0.01025075558573,60.0,1.992381572723389,0.0,-7.426373116459217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.792988566914572e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031248903018,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.616769289597869e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001031248903018,297.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004891800926998,293.1512145996094,294.1499938964844,295.9542236328125,293.7230529785156,294.9794616699219,295.97418212890625,293.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434325085952,1.0942694750326613e-08,0.001043421565555,-0.0277146194130182,0.0,0.0,0.0,-0.0102375820279121,60.0,1.987983584403992,0.0,-7.423138725926037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.790957847144456e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031034989864,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.61518967919983e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0001031034989864,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004890786367468,293.1513061523437,294.1499938964844,295.95001220703125,293.71905517578125,294.9884338378906,295.96954345703125,293.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917387882614094e-08,0.0010432044509798,-0.0276483818888664,0.0,0.0,0.0,-0.0102250324562191,60.0,1.983628273010254,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.789921023184434e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.000103092577774,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,7.614382775500417e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.000103092577774,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0004890268319286,293.1513977050781,294.1499938964844,295.9460144042969,293.7153015136719,294.99713134765625,295.9652099609375,293.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431047994643,1.0904466662964296e-08,0.001043093856424,-0.0276145599782466,0.0,0.0,0.0,-0.0102186258882284,60.0,1.9797972440719604,0.0,-7.418488223720487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.788881288841368e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030816347338,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.613574416609481e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001030816347338,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004889749106951,293.1514587402344,294.1499938964844,295.9424133300781,293.7118835449219,295.005859375,295.9608459472656,293.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429940884932,1.0891514357069813e-08,0.001042983145453,-0.0275806542485952,0.0,0.0,0.0,-0.010212205350399,60.0,1.975966572761536,0.0,-7.416912950475307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.788092575035988e-05,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733328661,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,7.612961053382605e-05,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001030733328661,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004889355041086,293.15155029296875,294.1499938964844,295.93914794921875,293.70880126953125,295.0144958496094,295.9566650390625,293.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881689327391086e-08,0.0010428992100059,-0.0275549385696649,0.0,0.0,0.0,-0.0102073345333337,60.0,1.972387790679932,0.0,-7.41571781759376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030672137858,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001030672137858,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004889064584858,293.1516418457031,294.1499938964844,295.93621826171875,293.7060241699219,295.0230407714844,295.95269775390625,293.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.087444978509211e-08,0.0010428372770547,-0.0275359880179166,0.0,0.0,0.0,-0.0102037452161312,60.0,1.969149470329285,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.787105227587745e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629355227,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.612192712258548e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001030629355227,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004888862022198,293.1517028808594,294.1499938964844,295.9336242675781,293.7035522460937,295.031494140625,295.9489440917969,293.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.9662185907363887,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.78687676251866e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001030605271807,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.612015178892761e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001030605271807,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004888747935183,293.1517944335937,294.1499938964844,295.93133544921875,293.701416015625,295.0398254394531,295.94549560546875,293.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.963618278503418,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.786801092559472e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001030597268254,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.611956243636087e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001030597268254,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004888709518127,293.1518859863281,294.1499938964844,295.9293518066406,293.69952392578125,295.0480651855469,295.9423828125,293.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427723173052,1.0865587540820344e-08,0.0010427613742649,-0.0275127906352281,0.0,0.0,0.0,-0.0101993521675467,60.0,1.9613192081451416,0.0,-7.413759561814004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.786880400497466e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001030605635605,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001030605635605,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0004888749099336,293.1519775390625,294.1499938964844,295.9276733398437,293.69793701171875,295.05621337890625,295.9394836425781,293.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9592266082763672,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.78715470409952e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030634521157,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.612231274833903e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001030634521157,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004888886469416,293.1520690917969,294.1499938964844,295.92626953125,293.6966247558594,295.0641784667969,295.9371337890625,293.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428099194541,1.0869992905782055e-08,0.0010427990928292,-0.0275243241339921,0.0,0.0,0.0,-0.0102015361189842,60.0,1.957566261291504,0.0,-7.414295311036767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.7874719358515e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001030667917802,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.612477929797024e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001030667917802,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0004889044794254,293.1521911621094,294.1499938964844,295.9251403808594,293.695556640625,295.0721130371094,295.93487548828125,293.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394707610656e-08,0.0010428328532725,-0.0275346729904413,0.0,0.0,0.0,-0.0102034956216812,60.0,1.955971956253052,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.788035094970836e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001030727289617,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.612916670041159e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001030727289617,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004889326519332,293.1522827148437,294.1499938964844,295.9242858886719,293.6947021484375,295.0798645019531,295.93316650390625,293.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429038666188,1.0880968126514292e-08,0.0010428930399939,-0.0275530498474836,0.0,0.0,0.0,-0.0102069769054651,60.0,1.9547982215881348,0.0,-7.415629710294527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.78860116447322e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001030786879709,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.613356865476817e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001030786879709,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004889608826488,293.1523742675781,294.1499938964844,295.92364501953125,293.6941223144531,295.0876159667969,295.9314880371094,293.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429641697555,1.0888018486809873e-08,0.0010429532267153,-0.0275715067982673,0.0,0.0,0.0,-0.0102104721590876,60.0,1.9536247253417969,0.0,-7.416487335376587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.789362229639664e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001030866988003,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,7.61394840083085e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001030866988003,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004889988922514,293.1524963378906,294.1499938964844,295.9232482910156,293.6937561035156,295.09521484375,295.93023681640625,293.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430454276502,1.0897496238726493e-08,0.0010430346010252,-0.0275963135063648,0.0,0.0,0.0,-0.0102151725441217,60.0,1.952808856964112,0.0,-7.417640546236727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,9.790130570763722e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001030947896651,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,7.614546484546736e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001030947896651,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0004890373093076,293.1526184082031,294.1499938964844,295.9230651855469,293.6935729980469,295.10284423828125,295.9289855957031,293.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431271512061,1.0907071690269277e-08,0.0010431162081658,-0.0276213772594928,0.0,0.0,0.0,-0.0102199185639619,60.0,1.951993465423584,0.0,-7.418805125780636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,9.791069896891712e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001031046776915,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,7.615276263095438e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001031046776915,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0004890842246823,293.1527099609375,294.1499938964844,295.9231262207031,293.693603515625,295.1102905273437,295.9281921386719,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432273847982,1.0918770776413568e-08,0.0010432164417579,-0.0276520010083913,0.0,0.0,0.0,-0.0102257188409566,60.0,1.9515208005905151,0.0,-7.420228342880365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,9.792062337510288e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001031151332426,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,7.616048969794065e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001031151332426,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0004891338176093,293.15283203125,294.1499938964844,295.92333984375,293.69384765625,295.1177062988281,295.9275207519531,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433332063257,1.093113954908631e-08,0.0010433222632855,-0.0276843756437301,0.0,0.0,0.0,-0.0102318506687879,60.0,1.95116662979126,0.0,-7.421732561851968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.793123172130436e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031263018376,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,7.616874063387513e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001031263018376,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0004891867865808,293.1529541015625,294.1499938964844,295.9237670898437,293.6942443847656,295.1250915527344,295.92706298828125,293.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434462456032,1.0944355643971448e-08,0.001043435302563,-0.0277189686894416,0.0,0.0,0.0,-0.0102384025231003,60.0,1.950952172279358,0.0,-7.42334123060573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.794197103474288e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001031376086757,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.61770861572586e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001031376086757,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0004892403958365,293.153076171875,294.1499938964844,295.92437744140625,293.6947937011719,295.1324462890625,295.9266052246094,293.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043560099788,1.0957729834615293e-08,0.0010435491567477,-0.0277539771050214,0.0,0.0,0.0,-0.0102450298145413,60.0,1.9507379531860352,0.0,-7.42496837347062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.79541873675771e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001031504725688,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.618658855790272e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001031504725688,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004893014556728,293.1531982421875,294.1499938964844,295.9251403808594,293.6955261230469,295.1396484375,295.9266662597656,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436904849484,1.0972953212728951e-08,0.0010436795419082,-0.0277938209474086,0.0,0.0,0.0,-0.0102525781840085,60.0,1.9508708715438845,0.0,-7.426820758382746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.7966447356157e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031633873935,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.619612733833492e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001031633873935,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0004893626901321,293.1533203125,294.1499938964844,295.926025390625,293.6963806152344,295.1468811035156,295.9266967773437,293.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988231657904636e-08,0.0010438100434839,-0.0278338119387626,0.0,0.0,0.0,-0.0102601516991853,60.0,1.951004147529602,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,9.797941311262548e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.00010317703709,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.620620453963056e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.00010317703709,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000489427417051,293.1534423828125,294.1499938964844,295.9270935058594,293.6973876953125,295.15399169921875,295.92706298828125,293.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439592879265,1.1004377853396365e-08,0.0010439483448863,-0.0278760753571987,0.0,0.0,0.0,-0.0102681573480367,60.0,1.951369047164917,0.0,-7.43064632047208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
