time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,9.799242980079724e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0001031907449942,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,7.62163326726295e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0001031907449942,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004894924350082,293.1535949707031,294.1499938964844,295.9282531738281,293.698486328125,295.1611022949219,295.92742919921875,293.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020594214983248e-08,0.0010440867627039,-0.0279185213148593,0.0,0.0,0.0,-0.0102761946618556,60.0,1.9517340660095213,0.0,-7.43262020819202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.800589032238348e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001032049185596,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,7.622680277563632e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001032049185596,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0004895597230643,293.1537170410156,294.1499938964844,295.9295349121094,293.69970703125,295.1680908203125,295.9281311035156,293.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442413622513,1.1037368352617705e-08,0.0010442303027957,-0.0279624257236719,0.0,0.0,0.0,-0.010284511372447,60.0,1.952301263809204,0.0,-7.43466301855733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.801939449971542e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032191430567,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.62373092584312e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001032191430567,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004896271857433,293.1538391113281,294.1499938964844,295.9309387207031,293.7010192871094,295.17510986328125,295.9288330078125,293.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054193116422084e-08,0.0010443740757182,-0.0280064642429351,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9528687000274656,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,9.803300781641155e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001032334766932,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.624789577675983e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001032334766932,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0004896951722912,293.15399169921875,294.1499938964844,295.93243408203125,293.7024230957031,295.1820068359375,295.9298095703125,293.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071156436059937e-08,0.0010445192456245,-0.0280508641153574,0.0,0.0,0.0,-0.0103012612089514,60.0,1.953594446182251,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,9.804659202927724e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001032477812259,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,7.625846046721563e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001032477812259,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0004897629842162,293.1541442871094,294.1499938964844,295.9339904785156,293.70391845703125,295.1888427734375,295.9308776855469,293.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088074458598385e-08,0.0010446638334542,-0.02809514477849,0.0,0.0,0.0,-0.0103096477687358,60.0,1.9543710947036743,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,9.806005982682108e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032619620673,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,7.626893784618005e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001032619620673,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004898303304798,293.154296875,294.1499938964844,295.93560791015625,293.7054443359375,295.1956481933594,295.9320373535156,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448183165863,1.1104858366195458e-08,0.0010448072571307,-0.0281390752643346,0.0,0.0,0.0,-0.0103179682046175,60.0,1.955195069313049,0.0,-7.44288328746734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.807352034840731e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001032761356327,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,7.627940067322925e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001032761356327,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0004898975603282,293.1544189453125,294.1499938964844,295.93731689453125,293.7070617675781,295.20245361328125,295.9332275390625,293.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449617402628,1.1121627174759396e-08,0.0010449506808072,-0.0281829666346311,0.0,0.0,0.0,-0.0103262811899185,60.0,1.9560191631317136,0.0,-7.444926808375385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.808641334529966e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001032897198456,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,7.62894342187792e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001032897198456,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004899619380012,293.1545715332031,294.1499938964844,295.9390563964844,293.7087097167969,295.20916748046875,295.9345703125,293.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450989939272,1.1137691657836513e-08,0.0010450879344716,-0.0282250139862298,0.0,0.0,0.0,-0.0103342439979314,60.0,1.9569264650344849,0.0,-7.446884353612404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.809926996240392e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033032531267,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.62994313845411e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001033032531267,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0004900261410512,293.1547241210937,294.1499938964844,295.9407958984375,293.7103576660156,295.2158508300781,295.9359436035156,293.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452361311763,1.1153708179278965e-08,0.0010452249553054,-0.0282669365406036,0.0,0.0,0.0,-0.0103421853855252,60.0,1.957833766937256,0.0,-7.448836214507537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,9.81113626039587e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001033159933285,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.630883919773623e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001033159933285,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0004900865606032,293.1548767089844,294.1499938964844,295.9425964355469,293.7120666503906,295.22247314453125,295.9374084472656,293.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453647701069,1.1168778790704437e-08,0.001045353594236,-0.0283063799142837,0.0,0.0,0.0,-0.0103496545925736,60.0,1.9587723016738887,0.0,-7.450673678022214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.812337520997973e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001033286389429,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.631818152731284e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001033286389429,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0004901465727016,293.1550598144531,294.1499938964844,295.94439697265625,293.7137451171875,295.2290954589844,295.9389038085937,293.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454929433763,1.1183741932541125e-08,0.0010454817675054,-0.0283455457538366,0.0,0.0,0.0,-0.0103570744395256,60.0,1.959710955619812,0.0,-7.45249764122491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,9.81343910098076e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001033402440953,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,7.632675260538235e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001033402440953,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0004902016371488,293.1552124023437,294.1499938964844,295.9461669921875,293.7154541015625,295.2356262207031,295.9404296875,293.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456099407747,1.119746784183917e-08,0.0010455987649038,-0.0283814705908298,0.0,0.0,0.0,-0.0103638768196105,60.0,1.9606449604034424,0.0,-7.454170969367625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.814528311835602e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001033517110045,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.633522182004526e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001033517110045,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004902560031041,293.1553649902344,294.1499938964844,295.9479675292969,293.7171325683594,295.2421875,295.9419860839844,293.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457264725118,1.1211034767200091e-08,0.0010457152966409,-0.0284169781953096,0.0,0.0,0.0,-0.0103706046938896,60.0,1.9615790843963623,0.0,-7.455825112856473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.8154807346873e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.000103361737274,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.63426287448965e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.000103361737274,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0004903035587631,293.1555480957031,294.1499938964844,295.94970703125,293.7187805175781,295.2486267089844,295.9435729980469,293.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458274045959,1.1222899942708864e-08,0.001045816228725,-0.0284480359405279,0.0,0.0,0.0,-0.0103764841333031,60.0,1.9624722003936768,0.0,-7.457272488409218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.816380770644172e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001033712178468,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.634962821612135e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001033712178468,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.000490348553285,293.1557006835937,294.1499938964844,295.951416015625,293.72039794921875,295.25506591796875,295.94512939453125,293.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459232144057,1.1234114971614416e-08,0.0010459119221195,-0.0284773893654346,0.0,0.0,0.0,-0.010382043197751,60.0,1.9633457660675049,0.0,-7.458640283175556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.81718985713087e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001033797307172,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.635592191945761e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001033797307172,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0004903889494016,293.1558837890625,294.1499938964844,295.9530639648437,293.72198486328125,295.2614440917969,295.9467163085937,293.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460093617439,1.1244190467607496e-08,0.0010459980694577,-0.0285037606954574,0.0,0.0,0.0,-0.0103870378807187,60.0,1.9641791582107544,0.0,-7.459868811565684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,9.817977115744724e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0001033880253089,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.636204099981114e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0001033880253089,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,0.0004904282977804,293.1560363769531,294.1499938964844,295.9546813964844,293.7234802246094,295.2678527832031,295.9482727050781,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460942285135,1.1254002174609924e-08,0.0010460829362273,-0.0285294372588396,0.0,0.0,0.0,-0.0103919068351387,60.0,1.965012550354004,0.0,-7.46106607607544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.818686521612108e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001033954977174,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.636756345164031e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001033954977174,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004904637462459,293.1562194824219,294.1499938964844,295.9561767578125,293.72491455078125,295.27423095703125,295.9498291015625,293.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461695492267,1.1262845767134877e-08,0.0010461582569405,-0.0285525843501091,0.0,0.0,0.0,-0.0103962896391749,60.0,1.965829491615296,0.0,-7.462144679948325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001034006127156,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,7.637133967364207e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001034006127156,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004904880188405,293.1563720703125,294.1499938964844,295.9576110839844,293.7262878417969,295.2805480957031,295.9513854980469,293.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268895150351456e-08,0.0010462099453434,-0.0285684186965227,0.0,0.0,0.0,-0.0103992884978652,60.0,1.966544508934021,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,9.819531987886876e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001034044034895,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,7.637414091732353e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001034044034895,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004905059468001,293.15655517578125,294.1499938964844,295.9589538574219,293.7275695800781,295.286865234375,295.952880859375,293.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462595382705,1.1273376898657261e-08,0.0010462482459843,-0.0285801477730274,0.0,0.0,0.0,-0.0104015097022056,60.0,1.9671748876571653,0.0,-7.463429341214578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001034067972796,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.637590897502378e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001034067972796,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0004905173555016,293.15673828125,294.1499938964844,295.960205078125,293.7287292480469,295.2931213378906,295.954345703125,293.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276210187816105e-08,0.0010462725767865,-0.0285875648260116,0.0,0.0,0.0,-0.0104029150679707,60.0,1.9677001237869265,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.819808474276216e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001034073138725,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.637628732481971e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001034073138725,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004905198002234,293.15692138671875,294.1499938964844,295.9613037109375,293.7297668457031,295.2992858886719,295.9556884765625,293.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462889913469,1.127681947821202e-08,0.0010462776990607,-0.0285891592502594,0.0,0.0,0.0,-0.0104032168164849,60.0,1.968050479888916,0.0,-7.463849271971412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.81968842097558e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001034060478559,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,7.63753560022451e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0001034060478559,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004905137466266,293.1571044921875,294.1499938964844,295.9622802734375,293.7306823730469,295.3053894042969,295.9569396972656,293.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275318456682726e-08,0.0010462648933753,-0.0285852309316396,0.0,0.0,0.0,-0.0104024726897478,60.0,1.968270182609558,0.0,-7.463666662488323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.81937482720241e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0001034027445712,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,7.637291128048673e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0001034027445712,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0004904980887658,293.15728759765625,294.1499938964844,295.9631042480469,293.7314758300781,295.3114318847656,295.9580078125,293.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462425416335,1.1271409583457626e-08,0.0010462312493473,-0.02857500128448,0.0,0.0,0.0,-0.0104005336761474,60.0,1.968327522277832,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,9.818921535043046e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.000103397971543,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,7.636938971700147e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.000103397971543,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0004904754459857,293.157470703125,294.1499938964844,295.9637756347656,293.73211669921875,295.3173828125,295.958984375,293.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265762545065172e-08,0.0010461827041581,-0.0285602211952209,0.0,0.0,0.0,-0.0103977331891655,60.0,1.9682685136795044,0.0,-7.46250066185894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,9.818320540944114e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001033916414598,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,7.636471127625555e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001033916414598,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0004904454108327,293.1576843261719,294.1499938964844,295.9642639160156,293.7325744628906,295.32330322265625,295.9598693847656,293.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046129851602,1.1258271648273421e-08,0.0010461185593158,-0.0285406149923801,0.0,0.0,0.0,-0.010394019074738,60.0,1.9680911302566528,0.0,-7.461586903900752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,9.817693353397772e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001033850348903,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.635983638465405e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001033850348903,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004904140951111,293.1578674316406,294.1499938964844,295.964599609375,293.7328796386719,295.3292541503906,295.9607238769531,293.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460643097758,1.125045923089374e-08,0.0010460531339049,-0.0285201650112867,0.0,0.0,0.0,-0.0103901531547307,60.0,1.9679135084152224,0.0,-7.460633355549362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,9.816554666031152e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001033730441122,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,7.635098154423758e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001033730441122,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0004903572262264,293.1580810546875,294.1499938964844,295.9647216796875,293.7330017089844,295.33502197265625,295.9612121582031,293.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459419572725,1.1236272356995869e-08,0.0010459307814016,-0.0284830350428819,0.0,0.0,0.0,-0.0103831151500344,60.0,1.9672931432724,0.0,-7.458903183987786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,9.81540433713235e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.0001033609369187,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,7.634203939232975e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.0001033609369187,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.0004902997752651,293.15826416015625,294.1499938964844,295.9646301269531,293.7329406738281,295.3407897949219,295.9617004394531,293.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458198375999,1.1221944262729266e-08,0.001045808661729,-0.0284455344080925,0.0,0.0,0.0,-0.0103760138154029,60.0,1.966672420501709,0.0,-7.457155959400552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,9.814021905185656e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001033463777275,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,7.633127825101838e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0001033463777275,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0004902306827716,293.1584777832031,294.1499938964844,295.96435546875,293.7326354980469,295.34649658203125,295.96197509765625,293.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456718737259,1.1204711825030245e-08,0.0010456605814397,-0.0284004304558038,0.0,0.0,0.0,-0.0103674670681357,60.0,1.9658379554748533,0.0,-7.455054173988175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.812607459025458e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001033314838423,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.632028427906334e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001033314838423,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0004901600768789,293.1586608886719,294.1499938964844,295.9638061523437,293.7321472167969,295.3522033691406,295.9622802734375,293.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455227456986,1.1187093917897073e-08,0.0010455115698277,-0.0283543150871992,0.0,0.0,0.0,-0.0103587415069341,60.0,1.965003252029419,0.0,-7.452906203297972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.81056655291468e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001033099906635,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.63044081395492e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001033099906635,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.000490058097057,293.15887451171875,294.1499938964844,295.96307373046875,293.7314453125,295.35772705078125,295.9620361328125,293.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453041177242,1.116166359338422e-08,0.0010452929418534,-0.0282877571880817,0.0,0.0,0.0,-0.0103461286053061,60.0,1.9635796546936035,0.0,-7.44980610534185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,9.808516188059002e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001032883956213,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,7.62884592404589e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001032883956213,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0004899557097814,293.1590881347656,294.1499938964844,295.9620361328125,293.73046875,295.3632507324219,295.9617919921875,293.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450859554111,1.1136112476606286e-08,0.0010450747795403,-0.0282208807766437,0.0,0.0,0.0,-0.0103334635496139,60.0,1.9621553421020508,0.0,-7.446691796531013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,9.806214075069876e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001032641594065,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.62705531087704e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001032641594065,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0004898406914435,293.1593017578125,294.1499938964844,295.96075439453125,293.729248046875,295.36871337890625,295.9613342285156,293.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448399698361,1.1107431419077333e-08,0.0010448289103806,-0.0281458105891942,0.0,0.0,0.0,-0.010319241322577,60.0,1.9604891538619995,0.0,-7.443196636813809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,9.803649300010876e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0001032371510518,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,7.625060970894992e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0001032371510518,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.0004897125763818,293.1595153808594,294.1499938964844,295.9591979980469,293.727783203125,295.3741149902344,295.96063232421875,293.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445667430758,1.1075478312250198e-08,0.0010445556836202,-0.0280621759593486,0.0,0.0,0.0,-0.0103034013882279,60.0,1.9585806131362915,0.0,-7.439304283707315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,9.800824045669287e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001032073996611,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,7.622862904099748e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001032073996611,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0004895714810118,293.15972900390625,294.1499938964844,295.9573669433594,293.7260437011719,295.3794250488281,295.9596862792969,293.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442656930536,1.1040274472406963e-08,0.001044254633598,-0.0279700327664613,0.0,0.0,0.0,-0.0102859493345022,60.0,1.956428050994873,0.0,-7.43501686883974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.797963866731152e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001031772771966,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.620638643857092e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001031772771966,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0004894285812042,293.1599426269531,294.1499938964844,295.9552307128906,293.7240295410156,295.3847351074219,295.9587707519531,293.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439628968015,1.1004638089673337e-08,0.0010439518373459,-0.0278767552226781,0.0,0.0,0.0,-0.01026829238981,60.0,1.9542748928070068,0.0,-7.430677584352453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,9.79437754722312e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001031395077006,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,7.617849041707814e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001031395077006,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004892494180239,293.1601867675781,294.1499938964844,295.9527893066406,293.7217102050781,295.3898620605469,295.95709228515625,293.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435793083161,1.0959951168842965e-08,0.0010435683652758,-0.0277597904205322,0.0,0.0,0.0,-0.0102461325004696,60.0,1.951323390007019,0.0,-7.425238379710208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,9.790783951757476e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001031016654451,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,7.615054346388206e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001031016654451,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0004890699055977,293.160400390625,294.1499938964844,295.95001220703125,293.71905517578125,295.3949584960937,295.9554138183594,293.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431966511532,1.0915177206527462e-08,0.001043185708113,-0.0276425927877426,0.0,0.0,0.0,-0.0102239372208714,60.0,1.948371171951294,0.0,-7.419790648555137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.787075396161526e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001030626153806,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.612169429194182e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001030626153806,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0004888846888206,293.1606140136719,294.1499938964844,295.9466552734375,293.71612548828125,295.3999328613281,295.9532470703125,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428009554743,1.08689715005994e-08,0.0010427900124341,-0.027521651238203,0.0,0.0,0.0,-0.010201028548181,60.0,1.9449280500411987,0.0,-7.414170966058009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,9.783340647118166e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001030232888297,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.6092648669146e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001030232888297,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0004886981332674,293.1608581542969,294.1499938964844,295.9425354003906,293.7128601074219,295.4049377441406,295.9510803222656,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424043284729,1.0822442497726572e-08,0.0010423935018479,-0.0273998547345399,0.0,0.0,0.0,-0.010177968069911,60.0,1.941484451293945,0.0,-7.408514335338624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
