time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.779569518286736e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.000102983576653,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,7.606331928400323e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.000102983576653,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.000488509715069,293.1610717773437,294.1499938964844,295.93768310546875,293.70928955078125,295.4096984863281,295.9477233886719,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420015314593,1.0775449865718656e-08,0.0010419907048344,-0.027276849374175,0.0,0.0,0.0,-0.0101546673104166,60.0,1.936854243278504,0.0,-7.402802992828583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.775790385901928e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001029437771649,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.603392441524193e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001029437771649,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0004883209476247,293.16131591796875,294.1499938964844,295.9320983886719,293.7054138183594,295.4144287109375,295.9443664550781,293.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415990836918,1.0728363974976672e-08,0.0010415883734822,-0.0271535981446504,0.0,0.0,0.0,-0.0101313265040516,60.0,1.932223200798035,0.0,-7.39708241326298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.772016346687452e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001029040358844,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.600457320222631e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001029040358844,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0004881324421148,293.1615600585937,294.1499938964844,295.92584228515625,293.7012634277344,295.4189758300781,295.9400634765625,293.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411968687549,1.0681343809437749e-08,0.0010411861585453,-0.0270305182784795,0.0,0.0,0.0,-0.010108015500009,60.0,1.9267507791519165,0.0,-7.39137249183841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,9.768242307472974e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001028642946039,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,7.597521471325308e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001028642946039,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.000487943936605,293.16180419921875,294.1499938964844,295.9189147949219,293.6968688964844,295.4234313964844,295.9353332519531,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407947702333,1.0634322755720405e-08,0.001040784176439,-0.0269074328243732,0.0,0.0,0.0,-0.010084705427289,60.0,1.9209314584732056,0.0,-7.38566470204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.76446899585426e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001028245605994,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,7.594587077619508e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001028245605994,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0004877554601989,293.1620483398437,294.1499938964844,295.9113464355469,293.69219970703125,295.4277648925781,295.9301147460937,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040392788127,1.0587311471965677e-08,0.0010403821943327,-0.026784373447299,0.0,0.0,0.0,-0.0100614000111818,60.0,1.9147132635116573,0.0,-7.379959754416633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,9.760694956639782e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001027848193189,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001027848193189,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0004875669255852,293.1622619628906,294.1499938964844,295.9031677246094,293.6872863769531,295.4320983886719,295.9248962402344,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540289530069913e-08,0.0010399802122265,-0.0266612824052572,0.0,0.0,0.0,-0.0100380899384617,60.0,1.9084941148757928,0.0,-7.374256227876685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.756929648574442e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001027451653499,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,7.588722655782476e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001027451653499,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.000487378827529,293.1625061035156,294.1499938964844,295.8944396972656,293.68212890625,295.4361572265625,295.9183959960937,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395894059911,1.0493368840513996e-08,0.0010395789286121,-0.0265384577214717,0.0,0.0,0.0,-0.0100148292258381,60.0,1.901242971420288,0.0,-7.368566912191454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.75316361291334e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001027055041049,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.585793355247006e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0001027055041049,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0004871907003689,293.16278076171875,294.1499938964844,295.8851318359375,293.6767578125,295.4402160644531,295.911865234375,293.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446446374601235e-08,0.0010391777614131,-0.0264156255871057,0.0,0.0,0.0,-0.009991567581892,60.0,1.8939908742904663,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,9.749406308401376e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001026659447234,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.58287133066915e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0001026659447234,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0004870030388701,293.1630249023437,294.1499938964844,295.87530517578125,293.67120361328125,295.4439697265625,295.904296875,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399634930990942e-08,0.0010387774091213,-0.0262930840253829,0.0,0.0,0.0,-0.0099683608859777,60.0,1.8859785795211792,0.0,-7.357208176017593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.745649731485172e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001026263780659,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,7.579949306091294e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001026263780659,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0004868153773713,293.16326904296875,294.1499938964844,295.8650207519531,293.6654357910156,295.44775390625,295.896728515625,293.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352827040094326e-08,0.0010383771732449,-0.0261705517768859,0.0,0.0,0.0,-0.0099451569840312,60.0,1.8779654502868648,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,9.741902613313869e-05,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001025869278237,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,7.577035285066813e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001025869278237,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0004866282106377,293.1635131835937,294.1499938964844,295.854248046875,293.65948486328125,295.4512634277344,295.8881530761719,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103798834607,1.0306143494176467e-08,0.0010379781015217,-0.0260483399033546,0.0,0.0,0.0,-0.009922013618052,60.0,1.8692626953125,0.0,-7.345887098608729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.738156222738326e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001025474775815,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.574121264042333e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001025474775815,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004864410730078,293.1637878417969,294.1499938964844,295.8430480957031,293.6533508300781,295.4547424316406,295.87957763671875,293.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259467053685968e-08,0.0010375789133831,-0.0259261485189199,0.0,0.0,0.0,-0.0098988739773631,60.0,1.8605592250823968,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.734420746099204e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001025081364787,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,7.57121597416699e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001025081364787,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0004862544592469,293.1640319824219,294.1499938964844,295.8314208984375,293.6470642089844,295.4579467773437,295.8700561523437,293.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371911339461,1.021292472813684e-08,0.0010371810058131,-0.0258043073117733,0.0,0.0,0.0,-0.0098758013918995,60.0,1.851250171661377,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.73068963503465e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001024688463076,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,7.568314322270453e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001024688463076,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004860681074205,293.164306640625,294.1499938964844,295.8194580078125,293.6406555175781,295.4610290527344,295.8601989746094,293.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166440134184997e-08,0.0010367834474891,-0.0256826151162385,0.0,0.0,0.0,-0.0098527567461133,60.0,1.841731667518616,0.0,-7.328986839638675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.726964344736189e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001024296216201,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,7.565417035948485e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001024296216201,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0004858820175286,293.16455078125,294.1499938964844,295.80712890625,293.6340637207031,295.4639587402344,295.8499755859375,293.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103639671579,1.0120023929971468e-08,0.001036386587657,-0.0255611017346382,0.0,0.0,0.0,-0.0098297465592622,60.0,1.831989407539368,0.0,-7.323376394197113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,9.72324050962925e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023904042085,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,7.562520477222279e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001023904042085,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0004856960149481,293.1648254394531,294.1499938964844,295.7944641113281,293.6273803710937,295.46685791015625,295.8397521972656,293.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073627265683172e-08,0.0010359898442402,-0.0254396367818117,0.0,0.0,0.0,-0.0098067456856369,60.0,1.8222466707229608,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,9.719529043650256e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001023513250402,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,7.559634104836732e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001023513250402,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0004855105944443,293.16510009765625,294.1499938964844,295.7815246582031,293.62060546875,295.4694519042969,295.82867431640625,293.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035604509525,1.0027385144439904e-08,0.0010355944978073,-0.0253185741603374,0.0,0.0,0.0,-0.0097838211804628,60.0,1.8119828701019287,0.0,-7.312184635566157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.715819032862782e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001023122531478,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.556747732451186e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001023122531478,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.000485325261252,293.16534423828125,294.1499938964844,295.768310546875,293.6137084960937,295.4720458984375,295.81756591796875,293.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209163092,9.981158122229772e-09,0.0010351991513743,-0.0251975543797016,0.0,0.0,0.0,-0.0097609050571918,60.0,1.801718473434448,0.0,-7.306603322376759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.712122846394776e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001022733267745,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.553873001597822e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001022733267745,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004851406265515,293.1656188964844,294.1499938964844,295.7548522949219,293.6067199707031,295.4743347167969,295.8058166503906,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348153300583,9.935104294811481e-09,0.0010348054347559,-0.0250769834965467,0.0,0.0,0.0,-0.0097380736842751,60.0,1.791089653968811,0.0,-7.301044746554909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,9.708427387522534e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001022344149532,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.550998998340219e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001022344149532,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004849560500588,293.1658935546875,294.1499938964844,295.7412109375,293.59967041015625,295.47662353515625,295.7940979003906,293.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344216134399,9.889065566426325e-09,0.0010344117181375,-0.02495645172894,0.0,0.0,0.0,-0.0097152506932616,60.0,1.780460238456726,0.0,-7.295489723446735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.704746480565518e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021956486511,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.548135909019038e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001021956486511,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.000484772172058,293.1661682128906,294.1499938964844,295.72735595703125,293.5925598144531,295.47857666015625,295.78179931640625,293.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340294102206,9.84320003283301e-09,0.0010340195149183,-0.0248363725841045,0.0,0.0,0.0,-0.0096925133839249,60.0,1.7695581912994385,0.0,-7.289958148248844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,9.701066301204264e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001021569041768,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.54527427488938e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001021569041768,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0004845883522648,293.1664733886719,294.1499938964844,295.71337890625,293.5853881835937,295.48052978515625,295.7695007324219,293.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336373234167,9.79735226280809e-09,0.0010336275445297,-0.0247163400053977,0.0,0.0,0.0,-0.0096697844564914,60.0,1.758655667304993,0.0,-7.284430836307365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,9.697401401354e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0001021183052216,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,7.542422827100381e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0001021183052216,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004844052600674,293.166748046875,294.1499938964844,295.69927978515625,293.57818603515625,295.482177734375,295.7567749023437,293.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332468664273,9.751684793002369e-09,0.0010332370875403,-0.0245967768132686,0.0,0.0,0.0,-0.0096471458673477,60.0,1.7475663423538208,0.0,-7.278927682818903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.693742322269828e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.000102079779026,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.539577200077474e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.000102079779026,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0004842225171159,293.1670227050781,294.1499938964844,295.6850891113281,293.57098388671875,295.4836730957031,295.743896484375,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328569915145,9.70610170014652e-09,0.0010328473290428,-0.0244774334132671,0.0,0.0,0.0,-0.0096245482563972,60.0,1.736425757408142,0.0,-7.273436608556949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.690091974334793e-05,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.000102041332866,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,7.53673812141642e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.000102041332866,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0004840401525143,293.16729736328125,294.1499938964844,295.6708374023437,293.5637512207031,295.4850158691406,295.7308654785156,293.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324680479243,9.660613642381577e-09,0.0010324583854526,-0.0243583377450704,0.0,0.0,0.0,-0.009601998142898,60.0,1.7252486944198608,0.0,-7.26795832406424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.686443081591278e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001020029158098,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.533900497946888e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001020029158098,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.000483857904328,293.1676025390625,294.1499938964844,295.6565246582031,293.5565185546875,295.4863586425781,295.71783447265625,293.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320792207494,9.615159335396584e-09,0.001032069674693,-0.0242393314838409,0.0,0.0,0.0,-0.0095794638618826,60.0,1.714071273803711,0.0,-7.262487144998887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.68281165114604e-05,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001019646661006,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.531075243605301e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001019646661006,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0004836764710489,293.1678771972656,294.1499938964844,295.6422119140625,293.5492858886719,295.4873962402344,295.70458984375,293.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031692372635,9.569906644912862e-09,0.0010316828265786,-0.0241208523511886,0.0,0.0,0.0,-0.0095570310950279,60.0,1.7028727531433103,0.0,-7.25704154547202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,9.679182403488085e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001019264454953,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,7.528252899646759e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0001019264454953,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.000483495183289,293.1681823730469,294.1499938964844,295.6279296875,293.5421142578125,295.4884338378906,295.6913452148437,293.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313056409358,9.524688593387508e-09,0.0010312960948795,-0.0240024607628583,0.0,0.0,0.0,-0.0095346141606569,60.0,1.691673994064331,0.0,-7.251602340829777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,9.675567707745358e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000101888384961,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,7.525441469624639e-05,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000101888384961,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.0004833146522287,293.16845703125,294.1499938964844,295.6137084960937,293.53497314453125,295.4891662597656,295.6780090332031,293.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309205390512,9.479654394795034e-09,0.0010309111094102,-0.0238845497369766,0.0,0.0,0.0,-0.0095122894272208,60.0,1.6805369853973389,0.0,-7.246187294640549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,9.67195664998144e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001018503608065,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,7.522632949985564e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001018503608065,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004831342375837,293.16876220703125,294.1499938964844,295.5995483398437,293.5278625488281,295.48992919921875,295.6646728515625,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305356699973,9.434660164231444e-09,0.0010305262403562,-0.0237667430192232,0.0,0.0,0.0,-0.0094899833202362,60.0,1.669399976730347,0.0,-7.240779353878679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,9.668358688941224e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0001018124676193,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,7.519834616687149e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0001018124676193,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0004829545214306,293.1690673828125,294.1499938964844,295.58551025390625,293.5208435058594,295.4904479980469,295.6513061523437,293.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301524307578,9.38983379938918e-09,0.0010301430011168,-0.0236493740230798,0.0,0.0,0.0,-0.0094677610322833,60.0,1.658383011817932,0.0,-7.23539343994162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.66476436587982e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001017746180878,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,7.517038466176018e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001017746180878,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0004827749799005,293.1693725585937,294.1499938964844,295.5715637207031,293.5138854980469,295.490966796875,295.6379699707031,293.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769424349,9.34505095528948e-09,0.001029759994708,-0.0235321186482906,0.0,0.0,0.0,-0.0094455601647496,60.0,1.6473660469055176,0.0,-7.230014631431916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.66118459473364e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001017369213514,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.514254684792832e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001017369213514,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0004825961659662,293.169677734375,294.1499938964844,295.5578308105469,293.5070495605469,295.4913024902344,295.62469482421875,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293880477547,9.300451075944238e-09,0.001029378734529,-0.0234153401106596,0.0,0.0,0.0,-0.0094234505668282,60.0,1.6365307569503784,0.0,-7.224659981375225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.657615737523884e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001016993483062,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,7.51147890696302e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001016993483062,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0004824179050046,293.1699523925781,294.1499938964844,295.54425048828125,293.50030517578125,295.49151611328125,295.6114501953125,293.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290078353136,9.255990640610893e-09,0.0010289985220879,-0.0232989285141229,0.0,0.0,0.0,-0.0094014089554548,60.0,1.6258012056350708,0.0,-7.219323805429667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.654055611463264e-05,297.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001016618552966,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,7.508709677495062e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001016618552966,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0004822400806006,293.1702575683594,294.1499938964844,295.5309143066406,293.49365234375,295.4916381835937,295.59832763671875,293.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286284377798,9.211631457617386e-09,0.0010286192409694,-0.0231827776879072,0.0,0.0,0.0,-0.009379418566823,60.0,1.6151914596557615,0.0,-7.214001840338824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.650499123381452e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001016244059428,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.505944086005911e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001016244059428,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0004820624017156,293.1705627441406,294.1499938964844,295.517822265625,293.4871520996094,295.49176025390625,295.5851745605469,293.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282493894919,9.167320236258549e-09,0.0010282401926815,-0.0230667535215616,0.0,0.0,0.0,-0.0093574505299329,60.0,1.6045819520950315,0.0,-7.208687691218074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,9.646961552789436e-05,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001015871530398,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,7.503192318836227e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001015871530398,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0004818857123609,293.1708984375,294.1499938964844,295.5050048828125,293.4808044433594,295.4916687011719,295.5722961425781,293.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278725530952,9.123247046716187e-09,0.0010278634727001,-0.022951353341341,0.0,0.0,0.0,-0.009335602633655,60.0,1.594361424446106,0.0,-7.203404095434962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.643427620176226e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001015499365166,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.500443462049589e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001015499365166,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004817091685254,293.17120361328125,294.1499938964844,295.49249267578125,293.474609375,295.4915771484375,295.5594482421875,293.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274958331137,9.079213825202714e-09,0.0010274867527186,-0.0228360556066036,0.0,0.0,0.0,-0.009313772432506,60.0,1.5841412544250488,0.0,-7.198126894536473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.639911877457052e-05,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0001015129164443,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,7.497709157178178e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0001015129164443,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0004815335560124,293.1715087890625,294.1499938964844,295.4803161621094,293.4685974121094,295.49127197265625,295.54693603515625,293.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271214414387,9.035414194613622e-09,0.0010271123610436,-0.02272136695683,0.0,0.0,0.0,-0.0092920595780015,60.0,1.574363112449646,0.0,-7.192879536432883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.636399772716686e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001014759254758,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.494977035094053e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001014759254758,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004813581181224,293.1718139648437,294.1499938964844,295.4684753417969,293.4627380371094,295.490966796875,295.534423828125,293.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267470497637,8.991650091161318e-09,0.001026738085784,-0.0226067714393138,0.0,0.0,0.0,-0.0092703634873032,60.0,1.5645853281021118,0.0,-7.187638573213917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.632906585466117e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.00010143914551,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,7.492260920116678e-05,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.00010143914551,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0004811836406588,293.172119140625,294.1499938964844,295.4570617675781,293.45709228515625,295.4905090332031,295.5223999023437,293.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263749863952,8.94813467766653e-09,0.0010263660224154,-0.0224928278475999,0.0,0.0,0.0,-0.00924879219383,60.0,1.5553288459777832,0.0,-7.18242958441806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
