time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.629417036194354e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001014023946481,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001014023946481,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004810093087144,293.1724548339844,294.1499938964844,295.446044921875,293.45166015625,295.4900207519531,295.5103759765625,293.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904652126773271e-09,0.0010259940754622,-0.0223789662122726,0.0,0.0,0.0,-0.0092272348701953,60.0,1.5460728406906128,0.0,-7.177226279964088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,9.625947859603912e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0001013658693409,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,7.486848335247487e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0001013658693409,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0004808360536117,293.1727600097656,294.1499938964844,295.4354858398437,293.44647216796875,295.4893798828125,295.4989013671875,293.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.861434253049083e-09,0.001025624689646,-0.0222657993435859,0.0,0.0,0.0,-0.0092058107256889,60.0,1.537419080734253,0.0,-7.172056371018698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.622488141758367e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001013294313452,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,7.484157686121762e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001013294313452,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0004806632059626,293.173095703125,294.1499938964844,295.4253845214844,293.4414978027344,295.4886779785156,295.4877014160156,293.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818325625270518e-09,0.0010252560023218,-0.0221529174596071,0.0,0.0,0.0,-0.0091844396665692,60.0,1.529011368751526,0.0,-7.166901383470758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.619039337849244e-05,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001012931170407,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,7.481475040549412e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001012931170407,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004804909403901,293.17340087890625,294.1499938964844,295.4158020019531,293.4367980957031,295.4879150390625,295.476806640625,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248974431306,8.775355553325426e-09,0.0010248885955661,-0.022040395066142,0.0,0.0,0.0,-0.00916313752532,60.0,1.5209096670150757,0.0,-7.16176487003395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.615592716727406e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0001012568245641,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,7.478794577764347e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0001012568245641,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.000480318791233,293.1737365722656,294.1499938964844,295.40673828125,293.4323425292969,295.4871520996094,295.4659423828125,293.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732418343981863e-09,0.0010245213052257,-0.0219279620796442,0.0,0.0,0.0,-0.0091418512165546,60.0,1.5128085613250732,0.0,-7.156634040939025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,9.612175199436024e-05,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001012208376778,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,7.476136670447886e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001012208376778,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0004801480681635,293.174072265625,294.1499938964844,295.39825439453125,293.4281616210937,295.4862670898437,295.4559631347656,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241660056635,8.689836406006181e-09,0.0010241572745144,-0.0218164548277854,0.0,0.0,0.0,-0.0091207418590784,60.0,1.505613088607788,0.0,-7.151547265493718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.608759137336163e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0001011848580674,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,7.473479490727186e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0001011848580674,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0004799774033017,293.17437744140625,294.1499938964844,295.3903503417969,293.4242858886719,295.4853515625,295.4459533691406,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.64727134342047e-09,0.001023793243803,-0.0217049922794103,0.0,0.0,0.0,-0.0090996399521827,60.0,1.498418211936951,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.605366358300672e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011491331155,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.470840500900522e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011491331155,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0004798079316969,293.1747131347656,294.1499938964844,295.3830871582031,293.42071533203125,295.4843444824219,295.4368591308594,293.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234405053779,8.605001156070102e-09,0.0010234318906441,-0.0215943027287721,0.0,0.0,0.0,-0.0090786851942539,60.0,1.492048263549805,0.0,-7.141418478795458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.6019750344567e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001011134227155,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001011134227155,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0004796385182999,293.175048828125,294.1499938964844,295.3764343261719,293.4174499511719,295.4833679199219,295.4277648925781,293.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562749620466548e-09,0.0010230705374851,-0.0214836597442626,0.0,0.0,0.0,-0.0090577388182282,60.0,1.4856791496276855,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.59860917646438e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.00010107797425,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,7.465585076715797e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.00010107797425,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0004794704145751,293.1753845214844,294.1499938964844,295.3704833984375,293.41455078125,295.4822692871094,295.4196472167969,293.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227205930277,8.520814276380406e-09,0.0010227119782939,-0.0213738437741994,0.0,0.0,0.0,-0.0090369507670402,60.0,1.4802342653274536,0.0,-7.131374957225489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.59524477366358e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0001010425476124,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004793023399543,293.1757202148437,294.1499938964844,295.3652038574219,293.4119567871094,295.481201171875,295.4115600585937,293.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478895807684239e-09,0.001022353535518,-0.0212640725076198,0.0,0.0,0.0,-0.0090161692351102,60.0,1.474790334701538,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.591906564310192e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001010073974612,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.460371853085235e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001010073974612,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004791356041096,293.1760559082031,294.1499938964844,295.3606872558594,293.4097595214844,295.4800720214844,295.404541015625,293.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437305076824941e-09,0.0010219978867098,-0.0211551561951637,0.0,0.0,0.0,-0.0089955516159534,60.0,1.4703447818756104,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.588577813701704e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0001009723418974,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.457783067366108e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0001009723418974,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0004789693048223,293.1763916015625,294.1499938964844,295.3569030761719,293.40789794921875,295.4789428710937,295.39801025390625,293.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395832473695464e-09,0.0010216432856395,-0.0210465509444475,0.0,0.0,0.0,-0.0089749917387962,60.0,1.4662771224975586,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.58526215981692e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001009374245768,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.45520374039188e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001009374245768,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004788036749232,293.1767272949219,294.1499938964844,295.3539428710937,293.4064636230469,295.4778137207031,295.3919982910156,293.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212984634563,8.354517966324693e-09,0.0010212900815531,-0.0209383592009544,0.0,0.0,0.0,-0.0089545100927352,60.0,1.462691307067871,0.0,-7.111555788696934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.58194796112366e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001009025290841,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004786381323356,293.17706298828125,294.1499938964844,295.3517761230469,293.4053955078125,295.4766540527344,295.3860168457031,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313230104306513e-09,0.0010209368774667,-0.0208302345126867,0.0,0.0,0.0,-0.0089340414851903,60.0,1.459106206893921,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.57868542172946e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001008681647363,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.45008874218911e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001008681647363,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.000478475150885,293.1773986816406,294.1499938964844,295.3504333496094,293.4047546386719,295.4755249023437,295.3815612792969,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205976432189,8.272579066215258e-09,0.001020589377731,-0.0207237787544727,0.0,0.0,0.0,-0.0089138895273208,60.0,1.4569385051727295,0.0,-7.101800036934949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.57542288233526e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001008338149404,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.447550888173282e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001008338149404,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004783121985383,293.177734375,294.1499938964844,295.3500061035156,293.404541015625,295.4743957519531,295.37713623046875,293.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.23193513355136e-09,0.0010202417615801,-0.020617339760065,0.0,0.0,0.0,-0.008893740363419,60.0,1.454771876335144,0.0,-7.09696337253263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.57269367063418e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001008050749078,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.445428491337225e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001008050749078,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0004781758761964,293.1781005859375,294.1499938964844,295.3504333496094,293.40478515625,295.47332763671875,295.3739929199219,293.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199593380093,8.197929446396302e-09,0.0010199511889368,-0.02052828297019,0.0,0.0,0.0,-0.0088768824934959,60.0,1.453805685043335,0.0,-7.092918252737945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.56996955210343e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0001007763858069,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,7.443309732479975e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0001007763858069,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004780397866852,293.1784362792969,294.1499938964844,295.3517761230469,293.405517578125,295.47222900390625,295.370849609375,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163987708087461e-09,0.0010196607327088,-0.0204393956810235,0.0,0.0,0.0,-0.0088600553572177,60.0,1.4528406858444214,0.0,-7.088881659456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.56805670284666e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0001007562459562,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,7.441821799147874e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0001007562459562,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0004779442679136,293.1788024902344,294.1499938964844,295.3539428710937,293.4067077636719,295.47119140625,295.3690185546875,293.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194656206294,8.140162321979005e-09,0.0010194574715569,-0.0203770007938146,0.0,0.0,0.0,-0.0088482471182942,60.0,1.4531288146972656,0.0,-7.086048725568618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.566162043483928e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001007362952805,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.440348417731002e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001007362952805,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004778495931532,293.1791381835937,294.1499938964844,295.3569030761719,293.4083557128906,295.4701843261719,295.3672180175781,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192629415541,8.116551875048117e-09,0.0010192549088969,-0.0203151684254407,0.0,0.0,0.0,-0.0088365385308861,60.0,1.4534181356430054,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.56515286816284e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0001007256651064,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,7.439563341904432e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0001007256651064,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004777992144227,293.17950439453125,294.1499938964844,295.3606872558594,293.4104309082031,295.4692687988281,295.3670959472656,293.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.10398237405252e-09,0.0010191478068009,-0.0202822517603635,0.0,0.0,0.0,-0.0088303089141845,60.0,1.45510733127594,0.0,-7.081748520931799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.564264473738147e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001007163082249,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.438872125931084e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001007163082249,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0004777548310812,293.1798400878906,294.1499938964844,295.3652038574219,293.4129333496094,295.4683532714844,295.36724853515625,293.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190618922933,8.092913006407798e-09,0.0010190538596361,-0.0202532615512609,0.0,0.0,0.0,-0.0088248252868652,60.0,1.4570549726486206,0.0,-7.08043259578517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,9.56377771217376e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001007111859507,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,7.438493776135147e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001007111859507,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004777305002789,293.1802062988281,294.1499938964844,295.3704833984375,293.41583251953125,295.467529296875,295.3681640625,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190098546445,8.086844971444407e-09,0.0010190018219873,-0.0202373694628477,0.0,0.0,0.0,-0.0088218161836266,60.0,1.459614634513855,0.0,-7.079711394908372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,9.563405910739677e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0001007072642096,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,7.438204193022102e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0001007072642096,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004777119029313,293.1805725097656,294.1499938964844,295.3764343261719,293.41912841796875,295.4667358398437,295.36932373046875,293.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189689928665,8.082209568271992e-09,0.001018960843794,-0.0202252306044101,0.0,0.0,0.0,-0.008819512091577,60.0,1.4623146057128906,0.0,-7.079160724288158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,9.563862113282084e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001007120736176,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,7.438559259753674e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001007120736176,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004777347203344,293.180908203125,294.1499938964844,295.3830871582031,293.4227905273437,295.466064453125,295.372314453125,293.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.08790101558543e-09,0.0010190098546445,-0.0202401336282491,0.0,0.0,0.0,-0.0088223349303007,60.0,1.4663180112838743,0.0,-7.079837160972603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,9.564316860632972e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001007168684736,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.438913598889485e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001007168684736,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004777574504259,293.1812744140625,294.1499938964844,295.3903503417969,293.4267883300781,295.4654235839844,295.3752746582031,293.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190665489062,8.093567593903117e-09,0.0010190583998337,-0.0202549751847982,0.0,0.0,0.0,-0.0088251447305083,60.0,1.4703224897384644,0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.56522417254746e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000100726421806,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.439619366778061e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000100726421806,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.00047780276509,293.181640625,294.1499938964844,295.39825439453125,293.43115234375,295.4649353027344,295.3793334960937,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191637556999,8.10487232882906e-09,0.0010191556066274,-0.0202845819294452,0.0,0.0,0.0,-0.0088307512924075,60.0,1.4752038717269895,0.0,-7.081854391799426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,9.566150401951744e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001007361715892,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,7.440338958986104e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001007361715892,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0004778490110766,293.1820068359375,294.1499938964844,295.40673828125,293.435791015625,295.46441650390625,295.3833923339844,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192615445703,8.116406213787286e-09,0.0010192533954977,-0.0203147884458303,0.0,0.0,0.0,-0.0088364658877253,60.0,1.480086088180542,0.0,-7.083225028736706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,9.567761298967524e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001007531318464,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,7.441591878887266e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001007531318464,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0004779294831678,293.182373046875,294.1499938964844,295.4158020019531,293.4407653808594,295.464111328125,295.3890991210937,293.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194333735853,8.136477269715671e-09,0.0010194252245128,-0.0203673504292964,0.0,0.0,0.0,-0.0088464161381125,60.0,1.486026644706726,0.0,-7.085611031243388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.569373651174828e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001007701066555,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,7.442846253979951e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001007701066555,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0004780100134667,293.1827392578125,294.1499938964844,295.4253845214844,293.4460144042969,295.4638366699219,295.3948059082031,293.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605086185,8.156562536498768e-09,0.0010195969371125,-0.0204199515283107,0.0,0.0,0.0,-0.0088563738390803,60.0,1.4919681549072266,0.0,-7.087999165378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.571342525305226e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.444377843057737e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001007908504107,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004781083844136,293.18310546875,294.1499938964844,295.4354858398437,293.4515686035156,295.46368408203125,295.4015197753906,293.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198155650869,8.181099353521404e-09,0.001019807299599,-0.0204842090606689,0.0,0.0,0.0,-0.0088685397058725,60.0,1.4986251592636108,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,9.573490387992932e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001008134640869,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.446048402925953e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001008134640869,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004782156611327,293.1834716796875,294.1499938964844,295.446044921875,293.45733642578125,295.4636535644531,295.40869140625,293.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.207857504771711e-09,0.001020036288537,-0.0205542836338281,0.0,0.0,0.0,-0.0088818054646253,60.0,1.5055720806121826,0.0,-7.09409917476478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.575879812473433e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001008386243483,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,7.447906682500616e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001008386243483,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004783350159414,293.1838684082031,294.1499938964844,295.4570617675781,293.4633483886719,295.4637145996094,295.4164733886719,293.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202989215031,8.237629245400058e-09,0.0010202907724305,-0.0206322502344846,0.0,0.0,0.0,-0.0088965641334652,60.0,1.5128861665725708,0.0,-7.097641230302544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.578288882039487e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001008639956125,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.449780241586268e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001008639956125,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0004784553602803,293.1842346191406,294.1499938964844,295.4684753417969,293.4696044921875,295.4638061523437,295.4242858886719,293.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205548023805,8.267640794201725e-09,0.0010205465368926,-0.0207108464092016,0.0,0.0,0.0,-0.0089114382863044,60.0,1.5202008485794067,0.0,-7.101212418092473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.581306221662088e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0001008957624435,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.452126737916842e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0001008957624435,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0004786060599144,293.1846008300781,294.1499938964844,295.4803161621094,293.4760437011719,295.4641418457031,295.43359375,293.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305231169458693e-09,0.0010208679595962,-0.0208092890679836,0.0,0.0,0.0,-0.0089300740510225,60.0,1.5283942222595217,0.0,-7.105686705699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,9.584316285327076e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001009274710668,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,7.454468141077086e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001009274710668,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0004787564685102,293.1849670410156,294.1499938964844,295.49249267578125,293.482666015625,295.4644470214844,295.44287109375,293.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211972985416,8.342740720479469e-09,0.0010211890330538,-0.0209075175225734,0.0,0.0,0.0,-0.0089486697688698,60.0,1.5365883111953735,0.0,-7.110153177336542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,9.58744203671813e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001009603802231,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,7.456899038515985e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001009603802231,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0004789125814568,293.18536376953125,294.1499938964844,295.5050048828125,293.4894714355469,295.4649963378906,295.452880859375,293.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021530944854,8.381681126934382e-09,0.0010215225629508,-0.0210094917565584,0.0,0.0,0.0,-0.0089679779484868,60.0,1.545255184173584,0.0,-7.114790889772848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,9.590587433194742e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001009935003821,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,7.459345943061635e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001009935003821,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0004790697130374,293.18572998046875,294.1499938964844,295.517822265625,293.4964294433594,295.46551513671875,295.4628601074219,293.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218652896583,8.42087022334681e-09,0.0010218569077551,-0.0211121197789907,0.0,0.0,0.0,-0.0089874016121029,60.0,1.5539225339889526,0.0,-7.119459866089528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,9.59422832238488e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001010318446788,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,7.462177745765075e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001010318446788,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004792515537701,293.1861267089844,294.1499938964844,295.5309143066406,293.5035400390625,295.4663391113281,295.4740600585937,293.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222530690953,8.466229495240896e-09,0.0010222445707768,-0.0212309025228023,0.0,0.0,0.0,-0.0090098865330219,60.0,1.5631921291351318,0.0,-7.124866385765928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.59786120802164e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0001010701016639,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,7.465003000106663e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0001010701016639,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0004794330452568,293.1865234375,294.1499938964844,295.54425048828125,293.5107421875,295.4671325683594,295.4852905273437,293.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226404992863,8.511495508400913e-09,0.0010226318845525,-0.0213494431227445,0.0,0.0,0.0,-0.0090323286131024,60.0,1.5724623203277588,0.0,-7.13026366838676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
