time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.467810792149976e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001011081185424,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0004796133725903,293.1868896484375,294.1499938964844,295.5578308105469,293.5180969238281,295.4681396484375,295.4970092773437,293.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556473751752947e-09,0.0010230171028524,-0.021467225626111,0.0,0.0,0.0,-0.0090546291321516,60.0,1.5820436477661133,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,9.605292871128768e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.000101148361864,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,7.47078302083537e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.000101148361864,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.0004798042646143,293.1872863769531,294.1499938964844,295.5715637207031,293.5255126953125,295.4693298339844,295.50927734375,293.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023432589136,8.604087220476231e-09,0.0010234239744022,-0.0215919092297554,0.0,0.0,0.0,-0.00907823164016,60.0,1.5918394327163696,0.0,-7.141309765756888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,9.609077824279666e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001011882122838,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,7.473726873286068e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.0001011882122838,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,0.000479993323097,293.18768310546875,294.1499938964844,295.58551025390625,293.5329895019531,295.4706115722656,295.521728515625,293.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.65124061277811e-09,0.001023827237077,-0.0217153877019882,0.0,0.0,0.0,-0.0091016078367829,60.0,1.601710557937622,0.0,-7.146938685309578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.612874418962748e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001012282009469,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.476680184481665e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001012282009469,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.00048018299276,293.1880798339844,294.1499938964844,295.5995483398437,293.5405578613281,295.4718933105469,295.5341491699219,293.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242400458082,8.698549436303438e-09,0.0010242313146591,-0.0218392722308635,0.0,0.0,0.0,-0.0091250585392117,60.0,1.6115820407867432,0.0,-7.152588210601607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,9.616878378437832e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0001012703651213,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,7.479794294340536e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0001012703651213,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0004803829942829,293.1884765625,294.1499938964844,295.6137084960937,293.54815673828125,295.473388671875,295.5472412109375,293.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246663587167,8.748434865424315e-09,0.0010246576275676,-0.0219699032604694,0.0,0.0,0.0,-0.0091497879475355,60.0,1.621732234954834,0.0,-7.158547532526427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,9.620874334359542e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001013124347082,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,7.482901855837554e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001013124347082,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0004805825883522,293.1888427734375,294.1499938964844,295.6279296875,293.5557861328125,295.47491455078125,295.5603332519531,293.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250924387946,8.798214601313248e-09,0.0010250835912302,-0.0221002548933029,0.0,0.0,0.0,-0.0091744670644402,60.0,1.6318827867507937,0.0,-7.164496906852946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,9.624698577681556e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001013527071336,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,7.485876267310232e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001013527071336,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0004807736258953,293.1892395019531,294.1499938964844,295.6422119140625,293.5634155273437,295.47674560546875,295.5738830566406,293.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025500241667,8.84586359717332e-09,0.0010254913941025,-0.0222250279039144,0.0,0.0,0.0,-0.0091980909928679,60.0,1.6421527862548828,0.0,-7.170194038508272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.628530824556948e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001013930595945,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,7.488857227144763e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001013930595945,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0004809650417882,293.1896667480469,294.1499938964844,295.6565246582031,293.571044921875,295.47857666015625,295.5874328613281,293.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259083937853,8.89360673994588e-09,0.0010258995462208,-0.0223500449210405,0.0,0.0,0.0,-0.0092217586934566,60.0,1.6524231433868408,0.0,-7.175904670475576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,9.63227284955792e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0001014324661809,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,7.491767610190436e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0001014324661809,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0004811519756913,293.1900634765625,294.1499938964844,295.6708374023437,293.5786437988281,295.4805603027344,295.6011657714844,293.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263064177706,8.9402298897312e-09,0.0010262974537909,-0.0224721282720565,0.0,0.0,0.0,-0.0092448676005005,60.0,1.6627020835876465,0.0,-7.181483852036763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.636005415813996e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.000101471770904,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,7.494670717278495e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.000101471770904,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0004813384148292,293.1904602050781,294.1499938964844,295.6850891113281,293.5862121582031,295.4825439453125,295.6148681640625,293.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986734023608278e-09,0.0010266952449455,-0.0225938986986875,0.0,0.0,0.0,-0.0092679224908351,60.0,1.6729812622070312,0.0,-7.18705024382871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,9.639655036153272e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0001015102097881,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,7.49750979593955e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0001015102097881,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.000481520750327,293.1908569335937,294.1499938964844,295.69927978515625,293.59375,295.4847106933594,295.6287536621094,293.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270929196849,9.032210535053764e-09,0.0010270839557051,-0.022712979465723,0.0,0.0,0.0,-0.0092904660850763,60.0,1.6832430362701416,0.0,-7.19249655389831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.643103112466632e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001015465240925,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,7.500191713916138e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001015465240925,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0004816929867956,293.1912536621094,294.1499938964844,295.71337890625,293.6011962890625,295.48699951171875,295.6426696777344,293.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.07517083703624e-09,0.0010274513624608,-0.0228254683315753,0.0,0.0,0.0,-0.0093117635697126,60.0,1.6934314966201782,0.0,-7.197642304390683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,9.646428952692077e-05,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001015815432765,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,7.50277831684798e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001015815432765,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004818591114599,293.1916809082031,294.1499938964844,295.72735595703125,293.6085510253906,295.4893493652344,295.6566162109375,293.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278146946802,9.116605248493672e-09,0.0010278056142851,-0.0229339618235826,0.0,0.0,0.0,-0.0093323048204183,60.0,1.7035514116287231,0.0,-7.202608287570912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,9.649735875427724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001016163660096,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,7.505350367864594e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001016163660096,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0004820243048015,293.19207763671875,294.1499938964844,295.7412109375,293.6158142089844,295.49169921875,295.6705322265625,293.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281678987666,9.157808733561978e-09,0.0010281588183715,-0.0230418499559164,0.0,0.0,0.0,-0.0093527352437376,60.0,1.713671088218689,0.0,-7.207547270127179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,9.652364678913727e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,0.0001016440510284,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,7.50739491195418e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,0.0001016440510284,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,0.0004821556212846,293.1924743652344,294.1499938964844,295.7548522949219,293.6229858398437,295.4943542480469,295.684326171875,293.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284477612003,9.1905638655021e-09,0.0010284385643899,-0.0231276154518127,0.0,0.0,0.0,-0.0093689719215035,60.0,1.7233675718307495,0.0,-7.211475150370461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,9.654994209995492e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.000101671743323,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,7.509440183639526e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.000101671743323,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0004822869668714,293.1929016113281,294.1499938964844,295.768310546875,293.6300048828125,295.4970092773437,295.6980895996094,293.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102872797288,9.22332343833432e-09,0.0010287186596542,-0.0232133939862251,0.0,0.0,0.0,-0.0093852123245596,60.0,1.733063817024231,0.0,-7.215404451699214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,9.657729970058426e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001017005488392,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,7.511567673645914e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001017005488392,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0004824236093554,293.1932983398437,294.1499938964844,295.7815246582031,293.6368713378906,295.4996643066406,295.7118530273437,293.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290187783539,9.257407285190313e-09,0.0010290095815435,-0.0233026389032602,0.0,0.0,0.0,-0.0094021055847406,60.0,1.74276602268219,0.0,-7.219493625143515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,9.660153591539712e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0001017260728986,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,7.513452874263749e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0001017260728986,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0004825446812901,293.1937255859375,294.1499938964844,295.7944641113281,293.6435852050781,295.5024108886719,295.7254638671875,293.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292791994288,9.287607127816956e-09,0.0010292698862031,-0.0233817119151353,0.0,0.0,0.0,-0.0094170877709984,60.0,1.75226628780365,0.0,-7.223118103638626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,9.661754302214832e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0001017429240164,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,7.514697790611535e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0001017429240164,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.0004826246295124,293.1941223144531,294.1499938964844,295.80712890625,293.6501159667969,295.50537109375,295.7387390136719,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294487001374,9.307544956982385e-09,0.0010294393869116,-0.0234339162707328,0.0,0.0,0.0,-0.0094269672408699,60.0,1.761174201965332,0.0,-7.225511211572666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,9.663363016443328e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001017598624457,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,7.515949255321175e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001017598624457,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0004827049851883,293.1945495605469,294.1499938964844,295.8194580078125,293.65643310546875,295.5083312988281,295.75201416015625,293.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296198306605,9.327589367558176e-09,0.0010296105174347,-0.0234863981604576,0.0,0.0,0.0,-0.0094369025900959,60.0,1.770081639289856,0.0,-7.227917819818688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,9.664858953328805e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0001017756148939,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,7.517112680943683e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0001017756148939,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0004827797238249,293.1949462890625,294.1499938964844,295.8314208984375,293.6625671386719,295.5113525390625,295.7650451660156,293.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297783883288,9.346225127160324e-09,0.0010297690751031,-0.023535193875432,0.0,0.0,0.0,-0.0094461366534233,60.0,1.7787809371948242,0.0,-7.23015602943633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.665867401054128e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0001017862377921,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.517897029174492e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0001017862377921,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,0.0004828301025554,293.19537353515625,294.1499938964844,295.8430480957031,293.6684875488281,295.51446533203125,295.7777099609375,293.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298859560862,9.35879462815592e-09,0.0010298766428604,-0.0235681049525737,0.0,0.0,0.0,-0.00945236813277,60.0,1.7870643138885498,0.0,-7.231665222207084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.666633559390904e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001017943068291,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.518492930103093e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0001017943068291,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0004828683740925,293.19580078125,294.1499938964844,295.854248046875,293.6741638183594,295.51763916015625,295.7901611328125,293.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299675632268,9.368338993454016e-09,0.001029958250001,-0.0235930941998958,0.0,0.0,0.0,-0.0094571001827716,60.0,1.7950830459594729,0.0,-7.232811327639865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,9.667372796684504e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001018020921037,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,7.519067730754614e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001018020921037,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0004829053068533,293.1961975097656,294.1499938964844,295.8650207519531,293.6795654296875,295.5208435058594,295.8026123046875,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300477733835,9.377552068201568e-09,0.0010300384601578,-0.0236172173172235,0.0,0.0,0.0,-0.0094616748392581,60.0,1.803101181983948,0.0,-7.23391835322218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,9.667105041444302e-05,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001017992690321,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,7.518859638366848e-05,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001017992690321,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0004828919190913,293.1966247558594,294.1499938964844,295.87530517578125,293.6846923828125,295.524169921875,295.8143005371094,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300189023837,9.374209852808237e-09,0.0010300094727426,-0.0236084666103124,0.0,0.0,0.0,-0.0094600161537528,60.0,1.8100712299346924,0.0,-7.233516896576475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,9.666848927736282e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001017965696519,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,7.51866027712822e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001017965696519,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0004828791134059,293.1970520019531,294.1499938964844,295.8851318359375,293.6895751953125,295.5274963378906,295.8259582519531,293.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299910791218,9.371015963210994e-09,0.001029981765896,-0.0236001033335924,0.0,0.0,0.0,-0.0094584301114082,60.0,1.8170404434204104,0.0,-7.233133203499166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,9.666433470556512e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001017921968013,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,7.51833722461015e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001017921968013,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0004828583623748,293.1974792480469,294.1499938964844,295.8944396972656,293.6941223144531,295.5308837890625,295.83697509765625,293.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299462592229,9.365840547559401e-09,0.0010299369459971,-0.0235865544527769,0.0,0.0,0.0,-0.0094558615237474,60.0,1.82358467578888,0.0,-7.232511478605377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,9.665863763075322e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0001017861941363,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,7.517894118791446e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0001017861941363,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0004828298988286,293.1979064941406,294.1499938964844,295.9031677246094,293.6983642578125,295.5343017578125,295.8478698730469,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298874694854,9.358743113807576e-09,0.0010298780398443,-0.0235679689794778,0.0,0.0,0.0,-0.0094523523002862,60.0,1.8299784660339355,0.0,-7.231658827322462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,9.664305980550124e-05,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017698014038,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,7.516682671848685e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001017698014038,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0004827521042898,293.1983337402344,294.1499938964844,295.9113464355469,293.7022705078125,295.53778076171875,295.8578491210937,293.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297207627445,9.339340856229228e-09,0.0010297114495187,-0.0235171671956777,0.0,0.0,0.0,-0.0094427308067679,60.0,1.835248947143555,0.0,-7.229328957691905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,9.662762022344396e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0001017535323626,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,7.515481411246583e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0001017535323626,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0004826749500352,293.1987609863281,294.1499938964844,295.9189147949219,293.7058410644531,295.5412902832031,295.8678283691406,293.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295556858181,9.320097582588003e-09,0.0010295463725924,-0.023466782644391,0.0,0.0,0.0,-0.0094331884756684,60.0,1.8405184745788568,0.0,-7.227018272715213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,9.660951764089988e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001017344766296,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.514073513448238e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001017344766296,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0004825845535378,293.1991882324219,294.1499938964844,295.92584228515625,293.7090148925781,295.5447998046875,295.8768920898437,293.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.29754673251182e-09,0.0010293530067428,-0.0234077367931604,0.0,0.0,0.0,-0.009422006085515,60.0,1.8451300859451287,0.0,-7.224311104891967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,9.658763883635402e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001017114336718,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.512371666962281e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001017114336718,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0004824752395506,293.1996154785156,294.1499938964844,295.9320983886719,293.7118530273437,295.54833984375,295.8854064941406,293.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270283207740704e-09,0.0010291199432685,-0.0233363509178161,0.0,0.0,0.0,-0.0094084907323122,60.0,1.849219560623169,0.0,-7.221039055593792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,9.656261681811884e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001016850801534,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,7.510425348300487e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001016850801534,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0004823502385988,293.2000427246094,294.1499938964844,295.93768310546875,293.7142944335937,295.5519104003906,295.8934020996094,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288626654073,9.23910548067397e-09,0.0010288534685969,-0.0232547186315059,0.0,0.0,0.0,-0.0093930345028638,60.0,1.8528144359588623,0.0,-7.217298048090015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.653734014136715e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001016584647004,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.508459384553134e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001016584647004,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0004822239861823,293.2004699707031,294.1499938964844,295.9425354003906,293.71630859375,295.55548095703125,295.9013977050781,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285946773365,9.207615114803502e-09,0.001028585480526,-0.0231722630560398,0.0,0.0,0.0,-0.0093774301931262,60.0,1.85640835762024,0.0,-7.21352009236398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.650323772802948e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001016225578496,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.505807298002765e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001016225578496,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0004820536414626,293.2008972167969,294.1499938964844,295.9466552734375,293.7178955078125,295.5590209960937,295.9080810546875,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282309958711,9.165127323740307e-09,0.0010282217990607,-0.0230610128492116,0.0,0.0,0.0,-0.0093563655391335,60.0,1.8585305213928225,0.0,-7.208424790405844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,9.646925173001364e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015867674141,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,7.503163942601532e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015867674141,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0004818838788196,293.2013244628906,294.1499938964844,295.95001220703125,293.71905517578125,295.5625915527344,295.9147644042969,293.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278683621436,9.122780753045845e-09,0.0010278592817485,-0.0229501333087682,0.0,0.0,0.0,-0.0093353707343339,60.0,1.86065137386322,0.0,-7.203347962558837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.644131205277516e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0001015573507174,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.500991341657937e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0001015573507174,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0004817443259526,293.2017822265625,294.1499938964844,295.9527893066406,293.7200012207031,295.5661315917969,295.9202575683594,293.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027570455335,9.087976593491476e-09,0.0010275613749399,-0.0228589996695518,0.0,0.0,0.0,-0.0093181151896715,60.0,1.862093806266785,0.0,-7.199177076699925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,9.641327051213013e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,0.0001015278176055,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,7.498810009565204e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,0.0001015278176055,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,0.0004816042492166,293.20220947265625,294.1499938964844,295.955322265625,293.7208557128906,295.56964111328125,295.9257507324219,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272721992805,9.053040095352571e-09,0.0010272631188854,-0.0227675195783376,0.0,0.0,0.0,-0.0093007981777191,60.0,1.863535523414612,0.0,-7.194991269443562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,9.63964921538718e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001015101443044,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,7.49750470276922e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0001015101443044,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0004815204301849,293.20263671875,294.1499938964844,295.95758056640625,293.7216796875,295.5731506347656,295.930419921875,293.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270939674228,9.032130598995993e-09,0.001027085003443,-0.0227127689868211,0.0,0.0,0.0,-0.0092904353514313,60.0,1.8645273447036743,0.0,-7.192486606300008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,9.637995390221477e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0001014927329379,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.496219041058794e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0001014927329379,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.000481437833514,293.2030639648437,294.1499938964844,295.9595642089844,293.72247314453125,295.57666015625,295.93511962890625,293.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269168997183,9.011528412372629e-09,0.0010269078193232,-0.0226588230580091,0.0,0.0,0.0,-0.0092802168801426,60.0,1.8655186891555784,0.0,-7.190018891378713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,9.637515904614702e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001014876834233,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.495845784433186e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001014876834233,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0004814138810615,293.2035217285156,294.1499938964844,295.9613037109375,293.7232360839844,295.58013916015625,295.9389343261719,293.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268667247146,9.005555412500144e-09,0.0010268576443195,-0.0226431805640459,0.0,0.0,0.0,-0.0092772608622908,60.0,1.8662798404693604,0.0,-7.189303374843804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
