time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.637149923946708e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001014838344417,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,7.495561294490471e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001014838344417,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.000481395603856,293.2039489746094,294.1499938964844,295.9627990722656,293.72393798828125,295.5836181640625,295.94268798828125,293.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268283076584,9.000999057207082e-09,0.0010268192272633,-0.022631250321865,0.0,0.0,0.0,-0.0092750042676925,60.0,1.8670209646224976,0.0,-7.188758388565476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,9.637580660637468e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001014883673633,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,7.495895988540724e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0001014883673633,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,0.0004814171115867,293.20440673828125,294.1499938964844,295.96405029296875,293.724609375,295.5870361328125,295.9459228515625,293.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268739424645,9.006362766683651e-09,0.0010268648620694,-0.0226452965289354,0.0,0.0,0.0,-0.0092776622623205,60.0,1.8676505088806152,0.0,-7.189400719198602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.638051415095106e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001014933222904,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.496261969208717e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001014933222904,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0004814405983779,293.204833984375,294.1499938964844,295.9651184082031,293.7252502441406,295.5904846191406,295.9491577148437,293.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269222548231,9.012221191539991e-09,0.0010269132908433,-0.0226606372743845,0.0,0.0,0.0,-0.0092805577442049,60.0,1.8682796955108645,0.0,-7.190102024878797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,9.64028513408266e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001015168454614,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,7.497999467886984e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001015168454614,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0004815522115677,293.2052917480469,294.1499938964844,295.9659423828125,293.7258605957031,295.59381103515625,295.9510803222656,293.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271605569869,9.040054038678136e-09,0.0010271515930071,-0.0227335169911384,0.0,0.0,0.0,-0.009294357150793,60.0,1.868689775466919,0.0,-7.193435891394985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.642518853070214e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001015403613564,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,7.499736966565251e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001015403613564,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0004816637665499,293.2057189941406,294.1499938964844,295.966552734375,293.7264099121094,295.5971374511719,295.9530334472656,293.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102739862632,9.06788155674576e-09,0.0010273895459249,-0.0228063818067312,0.0,0.0,0.0,-0.0093081528320908,60.0,1.8690996170043943,0.0,-7.196769047368434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,9.643962403060868e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001015555608319,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,7.50085964682512e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001015555608319,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004817358858417,293.2061767578125,294.1499938964844,295.9670104980469,293.7269287109375,295.6004943847656,295.95538330078125,293.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275533422827,9.085866281566268e-09,0.0010275442618876,-0.022853473201394,0.0,0.0,0.0,-0.009317073971033,60.0,1.8695768117904663,0.0,-7.198924123485996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,9.647387923905626e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001015916350297,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,7.503523374907672e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001015916350297,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.000481906987261,293.20660400390625,294.1499938964844,295.9672546386719,293.7274169921875,295.603759765625,295.95672607421875,293.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279172565788,9.128545919168118e-09,0.0010279081761837,-0.0229652281850576,0.0,0.0,0.0,-0.0093382261693477,60.0,1.8698904514312744,0.0,-7.204039320640734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.650381980463862e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.00010162316903,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.505852408939973e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.00010162316903,297.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0004820565518457,293.2070617675781,294.1499938964844,295.96734619140625,293.7278747558594,295.6070556640625,295.9584655761719,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282377479597,9.165851189152365e-09,0.0010282286675646,-0.0230629071593284,0.0,0.0,0.0,-0.009356727823615,60.0,1.8702468872070312,0.0,-7.208511476619607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,9.65439176070504e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.000101665391412,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,7.508971611969173e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.000101665391412,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0004822568444069,293.20751953125,294.1499938964844,295.9672546386719,293.7283020019531,295.6102905273437,295.9595947265625,293.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286631295457,9.215810337082075e-09,0.0010286539327353,-0.0231937225908041,0.0,0.0,0.0,-0.009381485171616,60.0,1.8705260753631592,0.0,-7.21450348351027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.658524504629896e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001017089161905,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.512186130043119e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001017089161905,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0004824633069802,293.2079772949219,294.1499938964844,295.9670104980469,293.7286682128906,295.613525390625,295.96075439453125,293.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029105274938,9.267304257321033e-09,0.0010290959617123,-0.023328548297286,0.0,0.0,0.0,-0.0094070211052894,60.0,1.8707925081253047,0.0,-7.220681652597706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,9.663264063419774e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0001017588219838,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,7.515872130170465e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0001017588219838,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0004827000375371,293.2084045410156,294.1499938964844,295.96661376953125,293.72900390625,295.61669921875,295.96160888671875,293.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296100517734,9.326351246841114e-09,0.0010296007385477,-0.0234831571578979,0.0,0.0,0.0,-0.0094362925738096,60.0,1.8710224628448489,0.0,-7.227769316386913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,9.668390703154728e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001018128095893,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,7.519859354943037e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001018128095893,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0004829561512451,293.2088623046875,294.1499938964844,295.9660949707031,293.7293395996094,295.619873046875,295.9622497558594,293.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301563888788,9.390228150607529e-09,0.0010301469592377,-0.0236504040658473,0.0,0.0,0.0,-0.0094679594039917,60.0,1.8712315559387207,0.0,-7.235440335762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.673765453044324e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0001018694092635,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,7.524039392592385e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0001018694092635,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0004832246049772,293.2093200683594,294.1499938964844,295.9654541015625,293.7296142578125,295.6229858398437,295.9627990722656,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307270567864,9.45718880984714e-09,0.0010307176271453,-0.023825729265809,0.0,0.0,0.0,-0.0095011452212929,60.0,1.8714330196380613,0.0,-7.243487232244662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,9.679936920292675e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.000101934398117,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,7.528840069426224e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.000101934398117,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0004835329018533,293.20977783203125,294.1499938964844,295.96466064453125,293.7298583984375,295.6260681152344,295.9629211425781,293.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313860839232,9.534082856532676e-09,0.0010313765378668,-0.0240270569920539,0.0,0.0,0.0,-0.0095392717048525,60.0,1.8716020584106443,0.0,-7.252732103779638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,9.686133853392676e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.0001019996561808,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,7.533659663749859e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.0001019996561808,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1989440917969,0.0,0.0,0.000483842450194,293.2102355957031,294.1499938964844,295.9638061523437,293.7300720214844,295.629150390625,295.9630432128906,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320453438907,9.611293982914049e-09,0.0010320357978343,-0.0242292135953903,0.0,0.0,0.0,-0.0095775434747338,60.0,1.871770977973938,0.0,-7.262021739506963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.692968160379678e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001020716226776,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,7.538975478382781e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001020716226776,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0004841838381253,293.210693359375,294.1499938964844,295.9628295898437,293.7302551269531,295.63214111328125,295.962890625,293.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032774685882,9.69644542436754e-09,0.0010327650234103,-0.0244521517306566,0.0,0.0,0.0,-0.0096197621896862,60.0,1.8719336986541748,0.0,-7.27227345009851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.699836664367469e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001021439456962,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,7.544317486463115e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001021439456962,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0004845269140787,293.2111511230469,294.1499938964844,295.9617614746094,293.7304077148437,295.6351623535156,295.96270751953125,293.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335049591958,9.782014309678289e-09,0.0010334951803088,-0.0246761851012706,0.0,0.0,0.0,-0.0096621746197342,60.0,1.872096419334412,0.0,-7.282582714651653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.707499702926724e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001022246506181,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.550277950940654e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001022246506181,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0004849097167607,293.21160888671875,294.1499938964844,295.96063232421875,293.7305603027344,295.6380920410156,295.9621887207031,293.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343226604163,9.877495266152891e-09,0.001034312765114,-0.0249261613935232,0.0,0.0,0.0,-0.0097095146775245,60.0,1.87226665019989,0.0,-7.294094217513702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,9.715184569358826e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0001023055738187,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,7.556254422524944e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0001023055738187,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,0.0004852935962844,293.2120666503906,294.1499938964844,295.9594116210937,293.73065185546875,295.6410217285156,295.9616394042969,293.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351405944675,9.973239123439726e-09,0.0010351306991651,-0.0251768231391906,0.0,0.0,0.0,-0.0097569748759269,60.0,1.8724368810653689,0.0,-7.305646931854427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,9.723299444885924e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0001023910226649,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,7.562566315755248e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0001023910226649,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0004856989253312,293.2125244140625,294.1499938964844,295.9581298828125,293.730712890625,295.6438903808594,295.9609375,293.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360063752159,1.0074344913846293e-08,0.0010359963634982,-0.0254415161907672,0.0,0.0,0.0,-0.0098071033135056,60.0,1.8726245164871216,0.0,-7.317856898225727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.731666796142235e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001024791417876,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,7.569073932245374e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0004861169145442,293.2130126953125,294.1499938964844,295.9568176269531,293.7307434082031,295.646728515625,295.9601135253906,293.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.017859840857227e-08,0.0010368878720328,-0.0257144439965486,0.0,0.0,0.0,-0.0098587861284613,60.0,1.8728264570236208,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,9.740313544170932e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0001025701931212,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,7.575799099868163e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0001025701931212,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,0.0004865488153882,293.2134704589844,294.1499938964844,295.9554443359375,293.7307434082031,295.6495361328125,295.9591979980469,293.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378191946074,1.0286327345454538e-08,0.0010378089500591,-0.0259964652359485,0.0,0.0,0.0,-0.0099121918901801,60.0,1.8730454444885247,0.0,-7.343489016875537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.74901849986054e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001026618556352,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.582570106023923e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001026618556352,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.000486983655719,293.21392822265625,294.1499938964844,295.9540710449219,293.7307434082031,295.6523132324219,295.9582824707031,293.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387449292466,1.0394783700462542e-08,0.0010387344518676,-0.0262803845107555,0.0,0.0,0.0,-0.0099659487605094,60.0,1.8732664585113523,0.0,-7.35662055717512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,9.758355736266822e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0001027601829264,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,7.589832239318639e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0001027601829264,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0004874500737059,293.21441650390625,294.1499938964844,295.9526672363281,293.7306823730469,295.655029296875,295.9571228027344,293.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397409787401,1.05111235271238e-08,0.0010397303849458,-0.0265849344432353,0.0,0.0,0.0,-0.0100236292928457,60.0,1.873547077178955,0.0,-7.370719856680807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,9.767708252184092e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001028586702886,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,7.597106014145538e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001028586702886,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0004879172483924,293.2148742675781,294.1499938964844,295.95123291015625,293.7306213378906,295.65771484375,295.9559631347656,293.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407369118183,1.0627642765825842e-08,0.0010407262016087,-0.0268899463117122,0.0,0.0,0.0,-0.0100813899189233,60.0,1.8738276958465576,0.0,-7.384853972780547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,9.777234663488343e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001029589911922,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,7.604515849379823e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0001029589911922,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0004883931251242,293.2153625488281,294.1499938964844,295.9497985839844,293.73052978515625,295.6603698730469,295.95477294921875,293.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417529847472,1.0746338929834565e-08,0.0010417421581223,-0.02720064856112,0.0,0.0,0.0,-0.0101402373984456,60.0,1.8741427659988403,0.0,-7.39926591108997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.786796726984905e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001030596831697,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,7.61195260565728e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001030596831697,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0004888707771897,293.2158203125,294.1499938964844,295.9483642578125,293.7304077148437,295.6630249023437,295.9535522460937,293.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427702218294,1.0865472965804202e-08,0.0010427593952044,-0.0275124926120042,0.0,0.0,0.0,-0.0101992897689342,60.0,1.8744579553604128,0.0,-7.413746061502027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.796741505851968e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001031644060276,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,7.619687676196918e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001031644060276,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0004893675213679,293.21630859375,294.1499938964844,295.94696044921875,293.7302551269531,295.66558837890625,295.9522399902344,293.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438307654112,1.0989379184422889e-08,0.001043819822371,-0.0278368182480335,0.0,0.0,0.0,-0.0102607198059558,60.0,1.874865174293518,0.0,-7.428820225641175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,9.806700109038502e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001032692744047,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.627433660672978e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001032692744047,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0004898649640381,293.2167663574219,294.1499938964844,295.9455871582031,293.7300720214844,295.6681213378906,295.950927734375,293.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448913089931,1.1113457709654996e-08,0.0010448802495375,-0.0281615834683179,0.0,0.0,0.0,-0.0103222280740737,60.0,1.875272512435913,0.0,-7.443931338002585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.816747478907928e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001033750741044,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.63524803915061e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001033750741044,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0004903668304905,293.2172546386719,294.1499938964844,295.9442443847656,293.7298889160156,295.6706237792969,295.9495849609375,293.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459626791998,1.1238640240662793e-08,0.0010459513869136,-0.0284892320632934,0.0,0.0,0.0,-0.0103842904791235,60.0,1.875734567642212,0.0,-7.45919237488124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,9.826843597693367e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.000103481390397,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,7.643100252607837e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.000103481390397,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0004908711998723,293.2177429199219,294.1499938964844,295.94293212890625,293.72967529296875,295.673095703125,295.9482727050781,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470383567735,1.136443117388808e-08,0.001047026948072,-0.0288184639066457,0.0,0.0,0.0,-0.0104466499760746,60.0,1.8762364387512207,0.0,-7.474542940144603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,9.83696518233046e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001035879759001,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.650972838746384e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001035879759001,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.000491376791615,293.2182312011719,294.1499938964844,295.9416809082031,293.7294311523437,295.675537109375,295.9469909667969,293.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481167118996,1.149054096316604e-08,0.0010481051867827,-0.029148519039154,0.0,0.0,0.0,-0.0105091677978634,60.0,1.8767824172973635,0.0,-7.489948217198616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001036947360262,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,7.658857794012874e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001036947360262,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004918831982649,293.2186889648437,294.1499938964844,295.9405212402344,293.7291564941406,295.677978515625,295.9456787109375,293.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616856809837373e-08,0.0010491845896467,-0.029479106888175,0.0,0.0,0.0,-0.0105717843398451,60.0,1.877328515052796,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.857163968263194e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.000103800681245,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.666683086426929e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.000103800681245,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004923857632093,293.2191772460937,294.1499938964844,295.9393920898437,293.7288818359375,295.6803283691406,295.94451904296875,293.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502686491236,1.1742204542031232e-08,0.0010502568911761,-0.0298071503639221,0.0,0.0,0.0,-0.0106339268386363,60.0,1.877984404563904,0.0,-7.520738876110046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.86723171081394e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001039066992234,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.674513472011313e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001039066992234,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0004928886773996,293.2196655273437,294.1499938964844,295.9383850097656,293.72857666015625,295.68267822265625,295.9433288574219,293.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513411834836,1.1867644644780741e-08,0.0010513293091207,-0.0301354266703128,0.0,0.0,0.0,-0.010696112178266,60.0,1.878640294075012,0.0,-7.536109336570007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.877182310447095e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.000104011487565,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.68225290812552e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.000104011487565,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0004933857126161,293.2201538085937,294.1499938964844,295.9374389648437,293.7282409667969,295.6849975585937,295.9422607421875,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524009121581,1.199162813492194e-08,0.00105238892138,-0.0304598808288574,0.0,0.0,0.0,-0.0107575729489326,60.0,1.87937331199646,0.0,-7.55131708274348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.887124178931116e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001041161740431,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,7.689985068282112e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001041161740431,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0004938822821713,293.2206420898437,294.1499938964844,295.9366149902344,293.7279052734375,295.68731689453125,295.941162109375,293.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534605244174,1.2115490832798061e-08,0.0010534484172239,-0.0307840090245008,0.0,0.0,0.0,-0.0108189787715673,60.0,1.8801064491271973,0.0,-7.56652553945969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.896914707496762e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001042192743625,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.697600085521117e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001042192743625,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.000494371401146,293.2211608886719,294.1499938964844,295.9359130859375,293.7275390625,295.6896057128906,295.9402160644531,293.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545031400397,1.2237476809673352e-08,0.0010544908000156,-0.03110321611166,0.0,0.0,0.0,-0.0108794486150145,60.0,1.8809144496917725,0.0,-7.581517991184229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,9.906682680593804e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001043221418512,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,7.705197640461847e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001043221418512,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004948592977598,293.2216491699219,294.1499938964844,295.935302734375,293.7271728515625,295.69189453125,295.9392395019531,293.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555449407547,1.2359185674881701e-08,0.0010555326007306,-0.0314216911792755,0.0,0.0,0.0,-0.010939790867269,60.0,1.881722450256348,0.0,-7.5964912582549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,9.916071576299146e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001044210075633,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.712499791523442e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001044210075633,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0004953282768838,293.2221374511719,294.1499938964844,295.9348449707031,293.7267761230469,295.6941223144531,295.9385070800781,293.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565443662926,1.2476160549113048e-08,0.0010565319098532,-0.0317277684807777,0.0,0.0,0.0,-0.0109977750107645,60.0,1.8826788663864136,0.0,-7.610896801679702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.9253942607902e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001045191820594,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.719751010881737e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001045191820594,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0004957939963787,293.2226257324219,294.1499938964844,295.9345092773437,293.7263488769531,295.69635009765625,295.93780517578125,293.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575375054031,1.2592321851911949e-08,0.0010575249325484,-0.0320317074656486,0.0,0.0,0.0,-0.0110553596168756,60.0,1.883655309677124,0.0,-7.625214948348005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
