time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.934483387041836e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001046148972818,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.726820331299677e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001046148972818,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0004962480161339,293.2231140136719,294.1499938964844,295.934326171875,293.7259216308594,295.69854736328125,295.9372253417969,293.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585059644654,1.2705568153137392e-08,0.0010584932751953,-0.032328013330698,0.0,0.0,0.0,-0.011111500672996,60.0,1.884700059890747,0.0,-7.639186350161253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,9.943540499079973e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001047102705342,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,7.73386491346173e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001047102705342,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0004967004642821,293.2236328125,294.1499938964844,295.934326171875,293.7254638671875,295.70074462890625,295.9366760253906,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594727937132,1.2818415662252391e-08,0.0010594599880278,-0.0326232612133026,0.0,0.0,0.0,-0.0111674526706337,60.0,1.88574492931366,0.0,-7.65312151429498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.951796528184786e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001047972109518,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.740286673652008e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001047972109518,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004971128655597,293.22412109375,294.1499938964844,295.9344787597656,293.7250061035156,295.7029113769531,295.9365539550781,293.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060351030901,1.292128271046522e-08,0.0010603381088003,-0.0328923948109149,0.0,0.0,0.0,-0.0112184407189488,60.0,1.887012720108032,0.0,-7.665835966008673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,9.96004237094894e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001048840422299,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,7.74669970269315e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001048840422299,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0004975247429683,293.224609375,294.1499938964844,295.9347839355469,293.7245483398437,295.705078125,295.9364318847656,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612299665808,1.3024020972807192e-08,0.0010612169280648,-0.0331611856818199,0.0,0.0,0.0,-0.0112693747505545,60.0,1.8882806301116943,0.0,-7.678544733380478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,9.968213271349669e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001049700877047,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,7.753054524073377e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001049700877047,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0004979328950867,293.2251281738281,294.1499938964844,295.935302734375,293.7240600585937,295.7072448730469,295.93634033203125,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621000546962,1.3125824871451641e-08,0.0010620868997648,-0.0334275253117084,0.0,0.0,0.0,-0.0113198403269052,60.0,1.889567732810974,0.0,-7.691147629884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,9.975909779313952e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001050511345965,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.759041181998327e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001050511345965,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.000498317356687,293.2256164550781,294.1499938964844,295.93603515625,293.7235412597656,295.7093811035156,295.9364929199219,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629226453602,1.3221724159961925e-08,0.0010629094904288,-0.0336784049868583,0.0,0.0,0.0,-0.0113673945888876,60.0,1.890952110290528,0.0,-7.703029325512034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,9.983079507946968e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001051266372087,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,7.764617475913838e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001051266372087,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0004986755084246,293.22613525390625,294.1499938964844,295.9369506835937,293.7230224609375,295.7115173339844,295.9368896484375,293.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636838851496,1.3311050039988004e-08,0.0010636706138029,-0.0339120887219905,0.0,0.0,0.0,-0.0114116640761494,60.0,1.8924585580825808,0.0,-7.714105265677065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.990219405153766e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001052018196787,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.770170486764982e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001052018196787,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.000499032146763,293.22662353515625,294.1499938964844,295.9380798339844,293.7225036621094,295.7136535644531,295.9372863769531,293.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400008214148329e-08,0.0010644326684996,-0.0341448001563549,0.0,0.0,0.0,-0.0114557715132832,60.0,1.893965244293213,0.0,-7.72514283653436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.996325388783588e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001052661245921,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.77491950429976e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001052661245921,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004993371549062,293.2271423339844,294.1499938964844,295.939453125,293.7219543457031,295.7157592773437,295.938232421875,293.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650954209268,1.3476090465758261e-08,0.0010650819167494,-0.0343438275158405,0.0,0.0,0.0,-0.011493481695652,60.0,1.8956986665725708,0.0,-7.73458950220629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001000257907435,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001053319720085,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,7.779783481964841e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001053319720085,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0004996495554223,293.2276611328125,294.1499938964844,295.9410400390625,293.7214050292969,295.7178955078125,295.9390869140625,293.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657618986442,1.3554006805804876e-08,0.0010657482780516,-0.0345476455986499,0.0,0.0,0.0,-0.0115321092307567,60.0,1.897403359413147,0.0,-7.744269936438286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001000809425022,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001053900559782,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,7.784073386574164e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001053900559782,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0004999250522814,293.2281494140625,294.1499938964844,295.9429016113281,293.7208251953125,295.72003173828125,295.9402770996094,293.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663493303582,1.3622726946493913e-08,0.0010663357097655,-0.0347274057567119,0.0,0.0,0.0,-0.011566175147891,60.0,1.8992451429367063,0.0,-7.75281279175033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001001357159111,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001054477324942,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.788333459757268e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001054477324942,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005001986282877,293.2286682128906,294.1499938964844,295.94500732421875,293.7202453613281,295.7221374511719,295.94146728515625,293.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669350158423,1.3690970135371572e-08,0.0010669213952496,-0.0349059142172336,0.0,0.0,0.0,-0.0116000166162848,60.0,1.901087045669556,0.0,-7.761300224728984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001001701602945,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001054840031429,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,7.791012467350811e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001054840031429,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0005003706901334,293.22918701171875,294.1499938964844,295.9473571777344,293.7196655273437,295.7242736816406,295.9433288574219,293.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673004435375,1.3733884252076224e-08,0.0010672867065295,-0.0350181683897972,0.0,0.0,0.0,-0.0116212833672761,60.0,1.903030037879944,0.0,-7.766640663930957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.000100204568298,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001055202374118,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,7.793688564561307e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001055202374118,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0005005425773561,293.2297058105469,294.1499938964844,295.95001220703125,293.71905517578125,295.7264404296875,295.9452209472656,293.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676671518012,1.3776758400751989e-08,0.0010676532983779,-0.0351303145289421,0.0,0.0,0.0,-0.011642538011074,60.0,1.9049731492996216,0.0,-7.771977550419251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.000100253317214,297.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001055715692928,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.797480066074058e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001055715692928,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0005007860600017,293.2301940917969,294.1499938964844,295.95263671875,293.7182922363281,295.72857666015625,295.947021484375,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681920684874,1.383749825834002e-08,0.0010681782150641,-0.0352891832590103,0.0,0.0,0.0,-0.0116726765409111,60.0,1.9070656299591064,0.0,-7.779540567298683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0001002695134957,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0001055886241374,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,7.798740261932835e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0001055886241374,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0005008669686503,293.230712890625,294.1499938964844,295.9549865722656,293.7171936035156,295.730712890625,295.94891357421875,293.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683631990104,1.3857677672035608e-08,0.0010683493455871,-0.0353419668972492,0.0,0.0,0.0,-0.0116826733574271,60.0,1.908580303192139,0.0,-7.782054467497802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001002978897304,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001056185064953,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,7.800947059877217e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001056185064953,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0005010087625123,293.2312316894531,294.1499938964844,295.9571228027344,293.7157592773437,295.7328491210937,295.9508361816406,293.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686642490327,1.3893034278567027e-08,0.0010686503956094,-0.0354344472289085,0.0,0.0,0.0,-0.0117001943290233,60.0,1.910486340522766,0.0,-7.786459832459516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001003035285975,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001056244436767,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,7.80138507252559e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0001056244436767,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0005010368768125,293.23175048828125,294.1499938964844,295.958984375,293.71405029296875,295.7349853515625,295.9526672363281,293.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687245521694,1.3900053552617921e-08,0.0010687105823308,-0.0354528054594993,0.0,0.0,0.0,-0.0117036756128072,60.0,1.9116581678390503,0.0,-7.787334510567234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001003120996756,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001056334731401,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,7.802052277838811e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0001056334731401,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.000501079717651,293.2322692871094,294.1499938964844,295.960693359375,293.71209716796875,295.7370910644531,295.9544982910156,293.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688133770599,1.3910734786293233e-08,0.0010687994072213,-0.0354807488620281,0.0,0.0,0.0,-0.0117089580744504,60.0,1.912961721420288,0.0,-7.78866606765405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.000100308090623,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056292530847,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,7.801740139257163e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056292530847,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0005010596942156,293.2327880859375,294.1499938964844,295.9621887207031,293.7098693847656,295.7392272949219,295.9562072753906,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687697213143,1.3905737894504e-08,0.001068755867891,-0.0354676768183708,0.0,0.0,0.0,-0.0117064770311117,60.0,1.9137989282608032,0.0,-7.788043632217524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001002996068564,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001056203182088,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,7.801080937497318e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0001056203182088,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005010173190385,293.2333068847656,294.1499938964844,295.96356201171875,293.7073974609375,295.7413330078125,295.9578552246094,293.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686794994398,1.3895167683131149e-08,0.0010686656460165,-0.0354400314390659,0.0,0.0,0.0,-0.0117012374103069,60.0,1.9144604206085205,0.0,-7.786726285985426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001002851422526,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001056050896295,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,7.799956074450165e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001056050896295,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0005009450833313,293.2338256835937,294.1499938964844,295.9647827148437,293.7047424316406,295.7434387207031,295.9594116210937,293.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685278102755,1.3877148319352273e-08,0.0010685139568522,-0.0353928953409194,0.0,0.0,0.0,-0.0116923162713646,60.0,1.9149194955825808,0.0,-7.784480260397687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001002617136691,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001055804095813,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,7.79813271947205e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001055804095813,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0005008280277252,293.2343444824219,294.1499938964844,295.9659118652344,293.701904296875,295.7455444335937,295.9608154296875,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682756546884,1.3847945901090952e-08,0.0010682618012651,-0.0353165157139301,0.0,0.0,0.0,-0.0116778276860713,60.0,1.9150348901748653,0.0,-7.780842281590594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001002379285637,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001055553657351,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.796283898642287e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001055553657351,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0005007092258892,293.23486328125,294.1499938964844,295.96697998046875,293.6988830566406,295.74761962890625,295.96221923828125,293.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680239647626,1.3818318933545017e-08,0.0010680101113393,-0.0352390222251415,0.0,0.0,0.0,-0.0116631481796503,60.0,1.915149807929993,0.0,-7.777152433163792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,0.0001001987111521,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,0.0001055140673997,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,7.79323308961466e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,0.0001055140673997,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0005005132989026,293.2353820800781,294.1499938964844,295.96795654296875,293.6957397460937,295.74969482421875,295.9634094238281,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676048696041,1.3769448692357857e-08,0.0010675911325961,-0.0351111926138401,0.0,0.0,0.0,-0.0116389151662588,60.0,1.914785623550415,0.0,-7.771067345174745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001001593991531,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001054726672009,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,7.79017573222518e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0001054726672009,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005003169644623,293.23590087890625,294.1499938964844,295.96893310546875,293.6924743652344,295.7517395019531,295.964599609375,293.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671862401068,1.3720467428868233e-08,0.0010671726195141,-0.0349830724298954,0.0,0.0,0.0,-0.011614634655416,60.0,1.9144209623336792,0.0,-7.764970888501922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0001001191340037,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0001054302701959,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,7.787043432472274e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0001054302701959,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0005001157987862,293.2364501953125,294.1499938964844,295.9698791503906,293.6890869140625,295.7538146972656,295.9657897949219,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667572496458,1.3670296894474632e-08,0.0010667436290532,-0.0348518379032611,0.0,0.0,0.0,-0.0115897636860609,60.0,1.914033889770508,0.0,-7.758728770568268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.000100068449683,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0001053768937708,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,7.783101318636909e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0001053768937708,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.0004998625954613,293.2369689941406,294.1499938964844,295.9708557128906,293.6856384277344,295.7558288574219,295.9669494628906,293.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662195272743,1.3607143856120274e-08,0.001066206023097,-0.0346866399049758,0.0,0.0,0.0,-0.0115584675222635,60.0,1.9134610891342163,0.0,-7.750874431167176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.000100015742646,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001053214000421,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,7.77900277171284e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001053214000421,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0004995993804186,293.23748779296875,294.1499938964844,295.97186279296875,293.68212890625,295.75787353515625,295.96807861328125,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656551457941,1.3541477272838165e-08,0.0010656415252014,-0.0345148704946041,0.0,0.0,0.0,-0.0115258991718292,60.0,1.912813186645508,0.0,-7.7427124267615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.995717846322803e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001052597217494,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,7.7744472946506e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0001052597217494,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0004993068287149,293.2380065917969,294.1499938964844,295.97296142578125,293.6785583496094,295.7598876953125,295.9691772460937,293.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650309268385,1.3468503645697185e-08,0.0010650175390765,-0.0343239791691303,0.0,0.0,0.0,-0.0114897228777408,60.0,1.9120891094207764,0.0,-7.733647322538675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,9.98948817141354e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001051941217156,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.769602234475315e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001051941217156,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.000498995592352,293.238525390625,294.1499938964844,295.97412109375,293.67498779296875,295.76190185546875,295.9703369140625,293.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643672430887,1.3390882180885912e-08,0.0010643538553267,-0.0341209284961223,0.0,0.0,0.0,-0.0114512434229254,60.0,1.911332130432129,0.0,-7.724010231413558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,9.983215568354352e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0001051280632964,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,7.764722977299243e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0001051280632964,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0004986822605133,293.23907470703125,294.1499938964844,295.97540283203125,293.6714172363281,295.763916015625,295.97149658203125,293.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637013474479,1.3312727809022816e-08,0.0010636879596859,-0.0339164733886718,0.0,0.0,0.0,-0.0114125106483697,60.0,1.9105749130249023,0.0,-7.714312744155907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,9.97568349703215e-05,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001050487553584,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.758865103824064e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001050487553584,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0004983060644008,293.2395935058594,294.1499938964844,295.976806640625,293.6678771972656,295.7658996582031,295.97296142578125,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628974996507,1.3218882877197302e-08,0.001062884228304,-0.0336709730327129,0.0,0.0,0.0,-0.011365981772542,60.0,1.909878492355347,0.0,-7.702676896315097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.968154336092994e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001049694692483,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.753009413136169e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001049694692483,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0004979299847036,293.2401123046875,294.1499938964844,295.9783935546875,293.66436767578125,295.76788330078125,295.9743957519531,293.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620951652526,1.3125074360686996e-08,0.0010620821267366,-0.0334255583584308,0.0,0.0,0.0,-0.0113194761797785,60.0,1.9091821908950808,0.0,-7.691054548786269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,9.961002797354011e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.000104894155811,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,7.747446943540126e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.000104894155811,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.0004975727060809,293.2406311035156,294.1499938964844,295.98016357421875,293.66094970703125,295.7698669433594,295.97576904296875,293.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613328777253,1.3035966084373742e-08,0.0010613198392093,-0.0331924371421337,0.0,0.0,0.0,-0.0112753007560968,60.0,1.908422827720642,0.0,-7.680022662270859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,9.953153494279832e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001048115009325,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,7.741341687506065e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001048115009325,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.000497180619277,293.2411804199219,294.1499938964844,295.98211669921875,293.6575927734375,295.7718811035156,295.9775085449219,293.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604989947751,1.293816964675898e-08,0.0010604860726743,-0.0329365767538547,0.0,0.0,0.0,-0.0112268310040235,60.0,1.9079025983810425,0.0,-7.667923540566336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,9.94498113868758e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047254409058,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,7.734985410934314e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001047254409058,297.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.000496772408951,293.24169921875,294.1499938964844,295.9843444824219,293.65435791015625,295.7738952636719,295.97930908203125,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596252977848,1.283634087911878e-08,0.0010596124920994,-0.0326701626181602,0.0,0.0,0.0,-0.0111763356253504,60.0,1.9074145555496216,0.0,-7.655336276002346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,9.936786955222487e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,0.0001046391553245,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,7.728612399660051e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,0.0001046391553245,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,0.0004963630926795,293.2422180175781,294.1499938964844,295.9867858886719,293.6512145996094,295.77587890625,295.9811096191406,293.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587531141936,1.273424388159583e-08,0.0010587403085082,-0.0324030369520187,0.0,0.0,0.0,-0.0111257266253232,60.0,1.9069266319274905,0.0,-7.64272627407081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.92824643617496e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001045492172124,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.721969450358301e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001045492172124,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0004959364887326,293.2427673339844,294.1499938964844,295.9895324707031,293.64825439453125,295.77789306640625,295.9833679199219,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578425135463,1.26278285605963e-08,0.0010578298242762,-0.0321246087551116,0.0,0.0,0.0,-0.0110729690641164,60.0,1.9067832231521609,0.0,-7.629594023228492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,9.91965425782837e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001044587406795,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,7.715287210885435e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001044587406795,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0004955072654411,293.2432861328125,294.1499938964844,295.9925842285156,293.6454772949219,295.7799377441406,295.9857177734375,293.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520779080205102e-08,0.0010569143341854,-0.0318445153534412,0.0,0.0,0.0,-0.0110198995098471,60.0,1.90674376487732,0.0,-7.616394270826279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.910963854053988e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001043672236846,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.708527846261859e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001043672236846,297.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.000495073152706,293.2438049316406,294.1499938964844,295.9959716796875,293.6428527832031,295.781982421875,295.9883728027344,293.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056000823155,1.2412497696345781e-08,0.0010559884831309,-0.0315611883997917,0.0,0.0,0.0,-0.0109662190079689,60.0,1.906941533088684,0.0,-7.603055252047852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
