time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,9.902242891257627e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001042753865476,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,7.701744470978156e-05,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001042753865476,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0004946375265717,293.2443542480469,294.1499938964844,295.99969482421875,293.6404724121094,295.7840270996094,295.9910583496094,293.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.2303837948479668e-08,0.001055059954524,-0.0312768630683422,0.0,0.0,0.0,-0.0109123550355434,60.0,1.9071584939956665,0.0,-7.589679995589904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.893443348119035e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001041827272274,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,7.694900705246255e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001041827272274,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004941980005241,293.244873046875,294.1499938964844,296.0038146972656,293.6383056640625,295.7861022949219,295.9942321777344,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.2194199427995045e-08,0.0010541224619373,-0.030989971011877,0.0,0.0,0.0,-0.0108580030500888,60.0,1.9078234434127808,0.0,-7.576197447178856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,9.884641622193158e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0001040900388034,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,7.68805475672707e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0001040900388034,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004937582998536,293.2453918457031,294.1499938964844,296.0083312988281,293.6363830566406,295.7882080078125,295.9974365234375,293.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084534262157833e-08,0.00105318473652,-0.0307029988616704,0.0,0.0,0.0,-0.0108036370947957,60.0,1.908488750457764,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,9.875898831523956e-05,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039979688357,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,7.681254646740854e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039979688357,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0004933215677738,293.2459411621094,294.1499938964844,296.0132751464844,293.6347351074219,295.79034423828125,296.001220703125,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522654047235,1.1975601843516872e-08,0.0010522534139454,-0.0304179396480321,0.0,0.0,0.0,-0.0107496352866292,60.0,1.909717559814453,0.0,-7.549350300450899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.867158223642036e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001039059279719,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.674456719541922e-05,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0004928850103169,293.2464599609375,294.1499938964844,296.0186767578125,293.6333923339844,295.79248046875,296.0050354003906,293.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866699622942178e-08,0.0010513222077861,-0.0301329512149095,0.0,0.0,0.0,-0.0106956474483013,60.0,1.9109468460083008,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,9.85860315267928e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001038158370647,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,7.66780212870799e-05,297.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001038158370647,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0004924576496705,293.2469787597656,294.1499938964844,296.0245361328125,293.6323547363281,295.7947082519531,296.0095520019531,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504226665943,1.1760105778080288e-08,0.0010504109086468,-0.0298539977520704,0.0,0.0,0.0,-0.0106428060680627,60.0,1.912824034690857,0.0,-7.522930900449867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,9.850053174886853e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001037258043652,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,7.661152631044388e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001037258043652,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0004920305218547,293.2475280761719,294.1499938964844,296.0308837890625,293.63165283203125,295.7969055175781,296.0140380859375,293.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653575882064617e-08,0.0010494998423382,-0.0295752044767141,0.0,0.0,0.0,-0.010589993558824,60.0,1.9147018194198608,0.0,-7.509888177992252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,9.841813880484553e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001036390385706,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,7.654743967577815e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001036390385706,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0004916189936921,293.248046875,294.1499938964844,296.03778076171875,293.6313171386719,295.7992248535156,296.0193786621094,293.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486338287591,1.1550921108494094e-08,0.001048622187227,-0.0293065439909696,0.0,0.0,0.0,-0.0105391042307019,60.0,1.91733193397522,0.0,-7.497330045680428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,9.833669173531234e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001035532695823,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.648409518878907e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001035532695823,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0004912121221423,293.24859619140625,294.1499938964844,296.0451965332031,293.63134765625,295.80157470703125,296.02496337890625,293.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477663017809,1.1449443171329676e-08,0.0010477548930794,-0.0290409568697214,0.0,0.0,0.0,-0.010488798841834,60.0,1.9202187061309808,0.0,-7.484926101142264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,9.825747110880911e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0001034698434523,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,7.642247510375455e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0001034698434523,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004908164264634,293.2491149902344,294.1499938964844,296.0531921386719,293.6317443847656,295.803955078125,296.0309753417969,293.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469221742823,1.1350735462656304e-08,0.0010469108819961,-0.0287826154381036,0.0,0.0,0.0,-0.0104398652911186,60.0,1.9235018491744995,0.0,-7.472870322544622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.8178417829331e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033866064972,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.63609932619147e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033866064972,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0004904215456917,293.2496643066406,294.1499938964844,296.0617980957031,293.6325988769531,295.80633544921875,296.0370178222656,293.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046079210937,1.1252245357695756e-08,0.0010460679186508,-0.0285248402506113,0.0,0.0,0.0,-0.0103910360485315,60.0,1.926785588264465,0.0,-7.46085149216924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.81064367806539e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033108055707,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,7.630501204403117e-05,297.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033108055707,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0004900619969703,293.25018310546875,294.1499938964844,296.0710144042969,293.6338806152344,295.8088684082031,296.04425048828125,293.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453120339661,1.1162560653588116e-08,0.0010453009745106,-0.0282901041209697,0.0,0.0,0.0,-0.0103465747088193,60.0,1.931198000907898,0.0,-7.449915528923158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,9.803439024835824e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001032349318847,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,7.624896534252912e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001032349318847,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004897020407952,293.250732421875,294.1499938964844,296.08087158203125,293.6355895996094,295.8114013671875,296.0514831542969,293.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072787131638506e-08,0.0010445335647091,-0.0280551314353942,0.0,0.0,0.0,-0.0103020714595913,60.0,1.935611367225647,0.0,-7.438976012963394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.796786616789176e-05,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001031648789648,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,7.619722600793466e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001031648789648,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004893697914667,293.2512512207031,294.1499938964844,296.0914001464844,293.6378173828125,295.8140869140625,296.05975341796875,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043836120516,1.0989904097868932e-08,0.0010438250610604,-0.0278381910175085,0.0,0.0,0.0,-0.010260984301567,60.0,1.9410234689712524,0.0,-7.428884174487393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,9.790142212295903e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001030949133564,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.614555215695873e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001030949133564,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0004890378913842,293.2518005371094,294.1499938964844,296.10260009765625,293.6405029296875,295.8167724609375,296.0680236816406,293.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431277332827,1.090711965190394e-08,0.0010431169066578,-0.0276215020567178,0.0,0.0,0.0,-0.0102199427783489,60.0,1.9464365243911743,0.0,-7.418810810122525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.784295980352908e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000103033351479,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.61000846978277e-05,297.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.000103033351479,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0004887458635494,293.2523193359375,294.1499938964844,296.1145324707031,293.64373779296875,295.81964111328125,296.0776062011719,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425050277262,1.0834284580596432e-08,0.0010424942011013,-0.0274308547377586,0.0,0.0,0.0,-0.0101838363334536,60.0,1.9530426263809204,0.0,-7.409953894921274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,9.77845338638872e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001029718259815,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,7.605463906656951e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001029718259815,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0004884540103375,293.2528686523437,294.1499938964844,296.127197265625,293.6474914550781,295.822509765625,296.0871887207031,293.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418824385851,1.0761484148247293e-08,0.0010418716119602,-0.0272402949631214,0.0,0.0,0.0,-0.0101477457210421,60.0,1.9596498012542725,0.0,-7.401106216775588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,9.773312194738536e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001029176855809,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,7.601465040352196e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001029176855809,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0004881971690338,293.2533874511719,294.1499938964844,296.140625,293.6517944335937,295.8255310058594,296.0978698730469,293.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413349373266,1.0697427832440098e-08,0.0010413243435323,-0.0270726196467876,0.0,0.0,0.0,-0.0101159922778606,60.0,1.967323660850525,0.0,-7.393325773819015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,9.768415475264192e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001028661208692,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.597656804136932e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001028661208692,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0004879525804426,293.2539367675781,294.1499938964844,296.15484619140625,293.6566772460937,295.82867431640625,296.1089782714844,293.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408136295154,1.0636422409504576e-08,0.0010408030357211,-0.0269129276275634,0.0,0.0,0.0,-0.0100857503712177,60.0,1.9753844738006592,0.0,-7.385919076341453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.763924754224718e-05,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001028188271448,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.594163616886362e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001028188271448,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0004877282481174,293.25445556640625,294.1499938964844,296.1698608398437,293.66217041015625,295.8318786621094,296.1206970214844,293.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403353953734,1.0580464504528209e-08,0.0010403248015791,-0.0267664473503828,0.0,0.0,0.0,-0.0100580118596553,60.0,1.983969807624817,0.0,-7.379129129958528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.759819658938795e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027756006806,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,7.590970926685259e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027756006806,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0004875232116319,293.2550048828125,294.1499938964844,296.18572998046875,293.66827392578125,295.8351135253906,296.1327209472656,293.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398960439488,1.0529321414765036e-08,0.0010398854501545,-0.0266325734555721,0.0,0.0,0.0,-0.0100326482206583,60.0,1.992815375328064,0.0,-7.372926091875345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,9.756501094670966e-05,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001027406542561,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.588389416923746e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001027406542561,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0004873574362136,293.2555236816406,294.1499938964844,296.20245361328125,293.6750183105469,295.8385009765625,296.1455993652344,293.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039543421939,1.0487972268435897e-08,0.00103953294456,-0.02652433142066,0.0,0.0,0.0,-0.0100121544674038,60.0,2.0026280879974365,0.0,-7.367913212874555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.753571794135496e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001027098114718,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.586111314594746e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001027098114718,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004872111312579,293.2560729980469,294.1499938964844,296.2200622558594,293.68243408203125,295.84197998046875,296.15924072265625,293.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392313124611,1.0451479681705678e-08,0.0010392208350822,-0.0264288000762462,0.0,0.0,0.0,-0.0099940625950694,60.0,2.013212442398072,0.0,-7.363489373801714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,9.751169272931293e-05,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001026845056912,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.584242848679423e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001026845056912,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004870911070611,293.2566223144531,294.1499938964844,296.23858642578125,293.69049072265625,295.8456115722656,296.173828125,293.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389749659225,1.0421542739891264e-08,0.0010389644885435,-0.0263504330068826,0.0,0.0,0.0,-0.0099792201071977,60.0,2.024670362472534,0.0,-7.359862053135657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.74934664554894e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102665318991,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.58282549213618e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.000102665318991,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0004870000702794,293.25714111328125,294.1499938964844,296.2580261230469,293.69927978515625,295.8493957519531,296.1892395019531,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387806687504,1.0398835570413212e-08,0.0010387703077867,-0.0262909922748804,0.0,0.0,0.0,-0.0099679632112383,60.0,2.036846160888672,0.0,-7.35711154220553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.74811046035029e-05,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001026522950269,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.581863610539585e-05,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001026522950269,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0004869382828474,293.2576904296875,294.1499938964844,296.2784118652344,293.708740234375,295.85333251953125,296.2055969238281,293.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386490030214,1.0383429227545092e-08,0.0010386386420577,-0.0262506604194641,0.0,0.0,0.0,-0.0099603254348039,60.0,2.0498554706573486,0.0,-7.355244946438688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,9.747491276357324e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001026457757689,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,7.581381942145526e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001026457757689,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004869073745794,293.2582397460937,294.1499938964844,296.2998046875,293.7189636230469,295.8573913574219,296.2228088378906,293.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385829955339,1.0375719838862096e-08,0.0010385726345703,-0.0262304786592721,0.0,0.0,0.0,-0.0099565032869577,60.0,2.063637018203736,0.0,-7.3543112932839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001026455647661,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.581366662634537e-05,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001026455647661,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0004869063850492,293.2587890625,294.1499938964844,296.3221740722656,293.7299499511719,295.8616638183594,296.24102783203125,293.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.0782630443573,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,9.748145384946838e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001026526661007,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.581891259178519e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001026526661007,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.000486940058181,293.2593078613281,294.1499938964844,296.3455810546875,293.74169921875,295.8661193847656,296.2602233886719,293.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383869764041265e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605433642864,60.0,2.093738317489624,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.74948561633937e-05,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001026667814585,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.58293317630887e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001026667814585,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0004870069969911,293.2598571777344,294.1499938964844,296.3700561523437,293.7542419433594,295.8707275390625,296.2803955078125,293.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387955699115,1.0400566630153207e-08,0.0010387852089479,-0.0262955240905284,0.0,0.0,0.0,-0.0099688218906521,60.0,2.110055446624756,0.0,-7.357321152312579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.751659672474489e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026896716211,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.584624108858407e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026896716211,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0004871155833825,293.2604064941406,294.1499938964844,296.3955993652344,293.7676086425781,295.87554931640625,296.3016662597656,293.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390270035713,1.0427648078348284e-08,0.0010390165261924,-0.0263664163649082,0.0,0.0,0.0,-0.0099822459742426,60.0,2.1273579597473145,0.0,-7.360601728123586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.754439088283108e-05,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001027189427986,297.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.58678579586558e-05,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001027189427986,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004872544377576,293.2609558105469,294.1499938964844,296.4222412109375,293.78179931640625,295.8805847167969,296.3239440917969,293.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393229313194,1.0462284372181333e-08,0.0010393125703558,-0.0264570862054824,0.0,0.0,0.0,-0.0099994158372282,60.0,2.1455156803131104,0.0,-7.364799614606454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,9.758114174474032e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0001027576363412,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,7.589644519612193e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0001027576363412,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.050000000745058,0.0004874379956163,293.2615051269531,284.95001220703125,296.45001220703125,293.7968444824219,295.88580322265625,296.3472900390625,293.4005432128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508068193360032e-08,0.0010397038422524,-0.0265769362449646,0.0,0.0,0.0,-0.0100221121683716,60.0,2.1646149158477783,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.636441707611084,0.050000000745058,0.0407784134149551,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.636441707611084,0.050000000745058,0.0429416298866272,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.636441707611084,0.050000000745058,0.0317165441811084,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.636441707611084,0.050000000745058,0.0429416298866272,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3511657714844,0.636441707611084,0.050000000745058,0.203696608543396,293.37017822265625,284.95001220703125,296.47833251953125,293.81231689453125,296.9348449707031,297.0826416015625,293.46697998046875,1.0,0.1096955761313438,0.2000000029802322,0.2000000029802322,0.990170121192932,1.0,-0.4339467585086822,0.0185984801501035,0.4153482913970947,-0.0871095359325409,0.0,0.0,0.0,10.22958278656006,60.0,450.958251953125,0.0,12.258564949035645,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.6340245008468628,0.050000000745058,0.0452258437871933,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.6340245008468628,0.050000000745058,0.0476249940693378,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.6340245008468628,0.050000000745058,0.0351756587624549,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.6340245008468628,0.050000000745058,0.0476249940693378,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.6340245008468628,0.050000000745058,0.2259124666452407,293.7213439941406,284.95001220703125,296.50665283203125,293.8277587890625,297.06951904296875,297.2456359863281,294.2785949707031,1.0,0.1210720166563987,0.4000000059604645,0.4000000059604645,0.9803402423858644,1.0,-0.4818893074989319,0.0870880410075187,0.3948012590408325,-0.0282796714454889,1.0,1.0,0.0,12.536291122436523,60.0,-352.4443359375,0.0,16.672119140625,1.0,296.4310302734375,294.00604248046875,293.4344482421875,294.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,1545.58544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775958776473999,0.7776073813438416,1.035390511106016e-07,4.128593444824219,4.128582954406738,1.0816165740834547e-05,0.0,0.0,0.0,5833.6201171875,0.0,16.642297744750977,1863.8765869140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.009033203125,0.600794792175293,0.050000000745058,0.045525699853897,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.009033203125,0.600794792175293,0.050000000745058,0.0479407534003257,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.009033203125,0.600794792175293,0.050000000745058,0.0354088768362998,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.009033203125,0.600794792175293,0.050000000745058,0.0479407534003257,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.009033203125,0.600794792175293,0.050000000745058,0.2274103015661239,295.1522827148437,284.95001220703125,296.5350036621094,293.8432006835937,297.0128173828125,297.2412414550781,295.7318725585937,1.0,0.1312732547521591,0.6000000238418579,0.6000000238418579,0.9705103635787964,1.0,-0.4850867390632629,0.1700711697340011,0.3150155544281006,0.0538139380514621,1.0,1.0,0.0,16.3027400970459,60.0,48.54805755615234,0.0,19.950000762939453,1.0,295.6603698730469,295.7549133300781,295.5137023925781,296.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,1918.2049560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9224858283996582,0.922487735748291,5.8720953433066825e-08,4.262999534606934,4.2629899978637695,9.810865776671562e-06,0.0,0.0,0.0,7262.37841796875,0.0,24.197221755981445,1895.0369873046875,0.0,0.0,0.2362861037254333,1.0,0.0,3.0,1.0,0.0
17647440,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691345214844,0.5726720094680786,0.050000000745058,0.04567102342844,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691345214844,0.5726720094680786,0.050000000745058,0.0480937883257865,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691345214844,0.5726720094680786,0.050000000745058,0.0355219058692455,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691345214844,0.5726720094680786,0.050000000745058,0.0480937883257865,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2691345214844,0.5726720094680786,0.050000000745058,0.2281362265348434,295.2165222167969,284.95001220703125,296.5633239746094,293.8586120605469,296.9638061523437,297.2357482910156,294.16357421875,1.0,0.1405496001243591,0.800000011920929,0.800000011920929,0.9606805443763732,1.0,-0.4866352379322052,0.1985601186752319,0.2880751192569732,0.0819180011749267,1.0,1.0,0.0,20.074472427368164,60.0,5460.40380859375,0.0,23.16859245300293,1.0,290.5737609863281,294.3154296875,298.3127746582031,300.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,3207.07080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2406079769134521,1.0,0.0,0.0,1.192829132080078,1.1928315162658691,9.504559272954793e-08,4.265829086303711,4.265819072723389,9.786740520212334e-06,0.0,0.0,0.0,8629.2548828125,0.0,51.95599365234375,1895.4241943359373,0.0,0.0,0.3045958578586578,1.0,0.0,3.0,1.0,0.0
17647500,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728210449219,0.5506379008293152,0.050000000745058,0.0458080172538757,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728210449219,0.5506379008293152,0.050000000745058,0.0482380464673042,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728210449219,0.5506379008293152,0.050000000745058,0.0356284566223621,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728210449219,0.5506379008293152,0.050000000745058,0.0482380464673042,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728210449219,0.5506379008293152,0.050000000745058,0.2288205325603485,292.3735046386719,284.95001220703125,296.5916748046875,293.8739929199219,296.956298828125,297.2239685058594,290.73175048828125,1.0,0.1489439010620117,1.0,1.0,0.9508506655693054,1.0,-0.4880949556827545,0.2046147733926773,0.2834801971912384,0.0876767337322235,1.0,1.0,0.0,23.73613548278809,60.0,9825.2861328125,0.0,26.31568717956543,1.0,286.9485778808594,289.96368408203125,299.2348327636719,301.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,5774.52685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457813739776611,1.0,0.0,0.0,1.4141546487808228,1.4141583442687988,1.334442742972897e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,0.0,7568.873046875,0.0,90.24044036865234,1895.436767578125,0.0,669.229248046875,0.3628816604614258,1.0,0.0,3.0,1.0,0.0
17647560,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938781738281,0.533636212348938,0.050000000745058,0.0459388978779315,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938781738281,0.533636212348938,0.050000000745058,0.0483758710324764,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938781738281,0.533636212348938,0.050000000745058,0.0357302539050579,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938781738281,0.533636212348938,0.050000000745058,0.0483758710324764,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938781738281,0.533636212348938,0.050000000745058,0.2294743061065673,289.4203186035156,284.95001220703125,296.6199951171875,293.88934326171875,296.951416015625,297.19793701171875,288.2092590332031,1.0,0.1565026193857193,0.9999729990959167,0.9999729990959167,0.9606805443763732,1.0,-0.4894896149635315,0.205167144536972,0.2843224704265594,0.0879589468240737,1.0,1.0,0.0,27.23687744140625,60.0,11849.17578125,0.0,29.343156814575195,1.0,284.94732666015625,287.5093078613281,298.526611328125,301.1883850097656,293.1499938964844,293.1499938964844,283.1499938964844,8665.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783761978149414,1.0,0.0,0.0,1.5714943408966064,1.5714991092681885,1.6478561803978664e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.32080078125,0.0,128.77847290039062,1895.4371337890625,0.0,1444.460693359375,0.4128204584121704,1.0,0.0,3.0,1.0,0.0
